time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046260,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.8044770956039429,0.4483678936958313,0.40829998254776,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.9990000128746032,0.9783493280410768,0.8284446597099304,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.6451883316040039,0.2283125519752502,0.1646360158920288,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.6060377359390259,0.1869908422231674,0.183907002210617,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602966308594,0.4914356172084808,0.1059607192873954,0.5106086134910583,285.9594116210937,285.13067626953125,293.4551086425781,287.5585021972656,293.45440673828125,297.1996765136719,285.9586181640625,1.0,0.557317316532135,1.0,1.0,0.0,1.0,-2.516109704971313,2.516104459762573,5.093999789096415e-06,1.945427775382996,0.7967272996902466,0.7967272996902466,0.0,225.45672607421875,234.0,19109.71484375,-0.0,1876.290283203125,1.0,283.1499938964844,285.3113708496094,290.5836181640625,291.8800964355469,293.1499938964844,293.1499938964844,283.1499938964844,16744.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400543451309204,1.0,0.0,0.0,2.1161084175109863,2.116117238998413,2.987921448038833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1044921875,0.0,318.9049377441406,1895.4371337890625,0.0,1173.63232421875,0.5355880856513977,1.0,0.0,3.0,1.0,0.0
12046320,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.8044770956039429,0.4483678936958313,0.40829998254776,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.9990000128746032,0.9783493280410768,0.8284446597099304,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.6451883316040039,0.2283125519752502,0.1646360158920288,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.6060377359390259,0.1869908422231674,0.183907002210617,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602966308594,0.4914356172084808,0.1059607192873954,0.5106086134910583,285.9594116210937,285.13067626953125,293.4551086425781,287.5585021972656,293.45440673828125,297.1996765136719,285.9586181640625,1.0,0.557317316532135,1.0,1.0,0.0,1.0,-2.516109704971313,2.516104459762573,5.093999789096415e-06,1.945427775382996,0.7967272996902466,0.7967272996902466,0.0,225.45672607421875,234.0,19109.71484375,-0.0,1876.290283203125,1.0,283.1499938964844,285.3113708496094,290.5836181640625,291.8800964355469,293.1499938964844,293.1499938964844,283.1499938964844,16744.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400543451309204,1.0,0.0,0.0,2.1161084175109863,2.116117238998413,2.987921448038833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1044921875,0.0,318.9049377441406,1895.4371337890625,0.0,1173.63232421875,0.5355880856513977,1.0,0.0,3.0,1.0,0.0
12046380,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.8033711910247803,0.4494836926460266,0.4094079732894897,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.9990000128746032,0.9813159704208374,0.8340393304824829,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.644777774810791,0.2293307334184646,0.1654241383075714,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.6058362126350403,0.1880153864622116,0.1849786341190338,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.4900643527507782,0.1057192683219909,0.5100389719009399,285.9429931640625,285.13653564453125,293.4837646484375,287.5750732421875,293.4831848144531,297.19549560546875,285.9422302246094,1.0,0.5601181983947754,1.0,1.0,0.0,1.0,-2.5257129669189453,2.525707960128784,5.133084869157756e-06,1.9529228210449217,0.8074211478233337,0.8074211478233337,0.0,228.26809692382807,237.0,19297.904296875,-0.0,1902.5660400390625,1.0,283.1499938964844,285.2857971191406,290.5986022949219,291.90777587890625,293.1499938964844,293.1499938964844,283.1499938964844,16783.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447587013244629,1.0,0.0,0.0,2.16234827041626,2.1623573303222656,3.1199283512250986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.56494140625,0.0,337.1660461425781,1895.4371337890625,0.0,1205.078857421875,0.545754075050354,1.0,0.0,3.0,1.0,0.0
12046440,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.8033711910247803,0.4494836926460266,0.4094079732894897,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.9990000128746032,0.9813159704208374,0.8340393304824829,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.644777774810791,0.2293307334184646,0.1654241383075714,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.6058362126350403,0.1880153864622116,0.1849786341190338,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.4900643527507782,0.1057192683219909,0.5100389719009399,285.9429931640625,285.13653564453125,293.4837646484375,287.5750732421875,293.4831848144531,297.19549560546875,285.9422302246094,1.0,0.5601181983947754,1.0,1.0,0.0,1.0,-2.5257129669189453,2.525707960128784,5.133084869157756e-06,1.9529228210449217,0.8074211478233337,0.8074211478233337,0.0,228.26809692382807,237.0,19297.904296875,-0.0,1902.5660400390625,1.0,283.1499938964844,285.2857971191406,290.5986022949219,291.90777587890625,293.1499938964844,293.1499938964844,283.1499938964844,16783.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447587013244629,1.0,0.0,0.0,2.16234827041626,2.1623573303222656,3.1199283512250986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.56494140625,0.0,337.1660461425781,1895.4371337890625,0.0,1205.078857421875,0.545754075050354,1.0,0.0,3.0,1.0,0.0
12046500,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349670410156,0.8027765154838562,0.4500074684619903,0.4099328815937042,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9348449707031,0.9990000128746032,0.9827387928962708,0.8369170427322388,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93524169921875,0.6445437669754028,0.2298262119293213,0.165809765458107,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93536376953125,0.6057058572769165,0.188517615199089,0.1855064779520034,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.4893428981304168,0.1055836826562881,0.5096928477287292,285.9350280761719,285.1330871582031,293.49615478515625,287.58172607421875,293.4956359863281,297.19342041015625,285.9342956542969,1.0,0.5615359544754028,1.0,1.0,0.0,1.0,-2.5304830074310303,2.53047776222229,5.152553967491258e-06,1.956645131111145,0.8127224445343018,0.8127224445343018,0.0,229.7154235839844,237.0,19386.3359375,-0.0,1915.901123046875,1.0,283.1499938964844,285.2735290527344,290.6043701171875,291.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,16809.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469782590866089,1.0,0.0,0.0,2.184690237045288,2.184699535369873,3.1847335435486457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.09130859375,0.0,346.28057861328125,1895.4371337890625,0.0,1220.0992431640625,0.5506880283355713,1.0,0.0,3.0,1.0,0.0
12046560,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.8021591901779175,0.4505084455013275,0.4104380905628204,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.9990000128746032,0.9841235876083374,0.8398329615592957,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.6442947387695312,0.2303129285573959,0.1661897450685501,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.6055598855018616,0.1890133172273636,0.1860288977622985,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.4886010885238647,0.1054390147328376,0.5093080997467041,285.9271545410156,285.1427917480469,293.5073547363281,287.5873413085937,293.50689697265625,297.1913146972656,285.9264221191406,1.0,0.5629590749740601,1.0,1.0,0.0,1.0,-2.5352156162261963,2.535210371017456,5.171906650502933e-06,1.96033787727356,0.8178174495697021,0.8178174495697021,0.0,231.18338012695312,225.0,19471.701171875,-0.0,1929.3126220703125,1.0,283.1499938964844,285.261474609375,290.6091003417969,291.9299011230469,293.1499938964844,293.1499938964844,283.1499938964844,16827.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491043567657471,1.0,0.0,0.0,2.206774950027466,2.20678448677063,3.249447217967827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.23681640625,0.0,355.4241638183594,1895.4371337890625,0.0,1234.5960693359375,0.5555594563484192,1.0,0.0,3.0,1.0,0.0
12046620,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.8040867447853088,0.4514132440090179,0.4112034440040588,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.9990000128746032,0.9874349236488342,0.8355204463005066,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.646134614944458,0.2312392741441726,0.1667892783880233,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.6076610684394836,0.1899633407592773,0.1868617981672287,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.4889033436775207,0.1051323488354682,0.5075668096542358,285.904296875,285.1495361328125,293.52642822265625,287.595703125,293.52606201171875,297.186767578125,285.90289306640625,1.0,0.5607507824897766,1.0,1.0,0.0,1.0,-2.530600547790528,2.530595302581787,5.153603069629753e-06,1.9570257663726809,0.827782928943634,0.827782928943634,0.0,229.10769653320312,228.0,19555.48046875,-0.0,1913.442138671875,1.0,283.1499938964844,285.2315979003906,290.6148376464844,291.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,16878.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529748439788818,1.0,0.0,0.0,2.2491979598999023,2.2492074966430664,3.375582195985771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.0625,0.0,373.5420837402344,1895.4371337890625,0.0,1261.2569580078125,0.5649609565734863,1.0,0.0,3.0,1.0,0.0
12046680,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.8040867447853088,0.4514132440090179,0.4112034440040588,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.9990000128746032,0.9874349236488342,0.8355204463005066,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.646134614944458,0.2312392741441726,0.1667892783880233,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.6076610684394836,0.1899633407592773,0.1868617981672287,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.4889033436775207,0.1051323488354682,0.5075668096542358,285.904296875,285.1495361328125,293.52642822265625,287.595703125,293.52606201171875,297.186767578125,285.90289306640625,1.0,0.5607507824897766,1.0,1.0,0.0,1.0,-2.530600547790528,2.530595302581787,5.153603069629753e-06,1.9570257663726809,0.827782928943634,0.827782928943634,0.0,229.10769653320312,228.0,19555.48046875,-0.0,1913.442138671875,1.0,283.1499938964844,285.2315979003906,290.6148376464844,291.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,16878.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529748439788818,1.0,0.0,0.0,2.2491979598999023,2.2492074966430664,3.375582195985771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.0625,0.0,373.5420837402344,1895.4371337890625,0.0,1261.2569580078125,0.5649609565734863,1.0,0.0,3.0,1.0,0.0
12046740,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.8050215244293213,0.4522405862808227,0.4119300544261932,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9990000128746032,0.99146169424057,0.834158182144165,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.6472760438919067,0.2321706861257553,0.1674166768789291,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.6090341210365295,0.1909252852201461,0.1877397149801254,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.4888151586055755,0.1049525216221809,0.5064845681190491,285.8815002441406,285.1568908691406,293.5414428710937,287.6005554199219,293.5411682128906,297.1828918457031,285.88055419921875,1.0,0.5606062412261963,1.0,1.0,0.0,1.0,-2.5303337574005127,2.5303285121917725,5.152327048563166e-06,1.9567230939865112,0.837314784526825,0.837314784526825,0.0,228.48651123046875,231.0,19642.44140625,-0.0,1910.3740234375,1.0,283.1499938964844,285.20330810546875,290.6147766113281,291.9496765136719,293.1499938964844,293.1499938964844,283.1499938964844,16934.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558133363723755,1.0,0.0,0.0,2.289324998855591,2.289335012435913,3.4971020568264066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.66943359375,0.0,391.3063659667969,1895.4371337890625,0.0,1281.0277099609375,0.573891282081604,1.0,0.0,3.0,1.0,0.0
12046800,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.8050215244293213,0.4522405862808227,0.4119300544261932,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.9990000128746032,0.99146169424057,0.834158182144165,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.6472760438919067,0.2321706861257553,0.1674166768789291,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.6090341210365295,0.1909252852201461,0.1877397149801254,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.4888151586055755,0.1049525216221809,0.5064845681190491,285.8815002441406,285.1568908691406,293.5414428710937,287.6005554199219,293.5411682128906,297.1828918457031,285.88055419921875,1.0,0.5606062412261963,1.0,1.0,0.0,1.0,-2.5303337574005127,2.5303285121917725,5.152327048563166e-06,1.9567230939865112,0.837314784526825,0.837314784526825,0.0,228.48651123046875,231.0,19642.44140625,-0.0,1910.3740234375,1.0,283.1499938964844,285.20330810546875,290.6147766113281,291.9496765136719,293.1499938964844,293.1499938964844,283.1499938964844,16934.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558133363723755,1.0,0.0,0.0,2.289324998855591,2.289335012435913,3.4971020568264066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.66943359375,0.0,391.3063659667969,1895.4371337890625,0.0,1281.0277099609375,0.573891282081604,1.0,0.0,3.0,1.0,0.0
12046860,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8050809502601624,0.4530242383480072,0.4126604199409485,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.9990000128746032,0.9952892065048218,0.8354566693305969,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.647796094417572,0.2331109791994094,0.1680874824523925,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.6097783446311951,0.1918984949588775,0.1886792480945587,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.488388329744339,0.1048398241400718,0.506040096282959,285.8638610839844,285.1649475097656,293.55291748046875,287.6022644042969,293.5527038574219,297.17950439453125,285.8630676269531,1.0,0.5615239143371582,1.0,1.0,0.0,1.0,-2.5341696739196777,2.5341646671295166,5.167983090359485e-06,1.959702610969544,0.8465394973754883,0.8465394973754883,0.0,229.19590759277344,234.0,19744.318359375,-0.0,1919.159423828125,1.0,283.1499938964844,285.17987060546875,290.61383056640625,291.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,16989.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658084511756897,1.0,0.0,0.0,2.327313184738159,2.3273234367370605,3.614123613715492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.97607421875,0.0,408.6675415039063,1895.4371337890625,0.0,1296.9783935546875,0.5823673605918884,1.0,0.0,3.0,1.0,0.0
12046920,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8050809502601624,0.4530242383480072,0.4126604199409485,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.9990000128746032,0.9952892065048218,0.8354566693305969,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.647796094417572,0.2331109791994094,0.1680874824523925,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.6097783446311951,0.1918984949588775,0.1886792480945587,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.488388329744339,0.1048398241400718,0.506040096282959,285.8638610839844,285.1649475097656,293.55291748046875,287.6022644042969,293.5527038574219,297.17950439453125,285.8630676269531,1.0,0.5615239143371582,1.0,1.0,0.0,1.0,-2.5341696739196777,2.5341646671295166,5.167983090359485e-06,1.959702610969544,0.8465394973754883,0.8465394973754883,0.0,229.19590759277344,234.0,19744.318359375,-0.0,1919.159423828125,1.0,283.1499938964844,285.17987060546875,290.61383056640625,291.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,16989.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658084511756897,1.0,0.0,0.0,2.327313184738159,2.3273234367370605,3.614123613715492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.97607421875,0.0,408.6675415039063,1895.4371337890625,0.0,1296.9783935546875,0.5823673605918884,1.0,0.0,3.0,1.0,0.0
12046980,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.804596483707428,0.4537515342235565,0.4133709073066711,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487548828125,0.9990000128746032,0.9988625645637512,0.8383696675300598,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.647928774356842,0.2340466380119323,0.1687785536050796,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.6101353168487549,0.1928719282150268,0.189650073647499,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.4876928031444549,0.104728952050209,0.5057987570762634,285.84893798828125,285.1737060546875,293.5613098144531,287.60125732421875,293.5611877441406,297.1763916015625,285.8482971191406,1.0,0.563156008720398,1.0,1.0,0.0,1.0,-2.5402286052703857,2.5402235984802246,5.192769549466902e-06,1.964412808418274,0.8554623126983643,0.8554623126983643,0.0,230.7050323486328,237.0,19849.673828125,-0.0,1934.7618408203125,1.0,283.1499938964844,285.159423828125,290.6124267578125,291.95916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17041.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602983474731445,1.0,0.0,0.0,2.3632407188415527,2.363251209259033,3.726570412254661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.37890625,0.0,425.5829772949219,1895.4371337890625,0.0,1312.63720703125,0.590401828289032,1.0,0.0,3.0,1.0,0.0
12047040,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.804596483707428,0.4537515342235565,0.4133709073066711,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487548828125,0.9990000128746032,0.9988625645637512,0.8383696675300598,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.647928774356842,0.2340466380119323,0.1687785536050796,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.6101353168487549,0.1928719282150268,0.189650073647499,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.4876928031444549,0.104728952050209,0.5057987570762634,285.84893798828125,285.1737060546875,293.5613098144531,287.60125732421875,293.5611877441406,297.1763916015625,285.8482971191406,1.0,0.563156008720398,1.0,1.0,0.0,1.0,-2.5402286052703857,2.5402235984802246,5.192769549466902e-06,1.964412808418274,0.8554623126983643,0.8554623126983643,0.0,230.7050323486328,237.0,19849.673828125,-0.0,1934.7618408203125,1.0,283.1499938964844,285.159423828125,290.6124267578125,291.95916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17041.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602983474731445,1.0,0.0,0.0,2.3632407188415527,2.363251209259033,3.726570412254661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.37890625,0.0,425.5829772949219,1895.4371337890625,0.0,1312.63720703125,0.590401828289032,1.0,0.0,3.0,1.0,0.0
12047100,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422241210937,0.8042024374008179,0.4540898501873016,0.4137119054794311,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84210205078125,0.9990000128746032,1.0,0.840263843536377,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.6478869915008545,0.2345089018344879,0.1691267192363739,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.842529296875,0.6102066040039062,0.1933556944131851,0.1901413053274154,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84295654296875,0.4872552156448364,0.1046640276908874,0.5056835412979126,285.8422546386719,285.1724853515625,293.5645446777344,287.599853515625,293.5644226074219,297.1748352050781,285.8416748046875,1.0,0.5641557574272156,1.0,1.0,0.0,1.0,-2.543783903121948,2.543778657913208,5.207341473578708e-06,1.9671767950057983,0.8598727583885193,0.8598727583885193,0.0,231.67593383789065,237.0,19902.068359375,-0.0,1944.3162841796875,1.0,283.1499938964844,285.15008544921875,290.6112365722656,291.9611511230469,293.1499938964844,293.1499938964844,283.1499938964844,17071.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614486575126648,1.0,0.0,0.0,2.380379438400269,2.380389928817749,3.780817507959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.4462890625,0.0,433.8413696289063,1895.4371337890625,0.0,1320.8165283203125,0.5942452549934387,1.0,0.0,3.0,1.0,0.0
12047160,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.803729236125946,0.4544098973274231,0.4140408337116241,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358154296875,0.9990000128746032,1.0,0.8423798680305481,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83612060546875,0.6477888226509094,0.2349660694599151,0.169474571943283,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362121582031,0.6102222204208374,0.1938363015651703,0.190633937716484,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83660888671875,0.4867649376392364,0.1045902147889137,0.5055508017539978,285.8359680175781,285.1831359863281,293.5671691894531,287.597900390625,293.5670471191406,297.1733093261719,285.8354187011719,1.0,0.5652442574501038,1.0,1.0,0.0,1.0,-2.5475716590881348,2.5475664138793945,5.222888376010815e-06,1.970121145248413,0.8640939593315125,0.8640939593315125,0.0,232.7567749023437,240.0,19954.19921875,-0.0,1954.72216796875,1.0,283.1499938964844,285.14117431640625,290.6095886230469,291.9627380371094,293.1499938964844,293.1499938964844,283.1499938964844,17093.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662630021572113,1.0,0.0,0.0,2.3971855640411377,2.3971962928771973,3.834393567103689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4013671875,0.0,442.01458740234375,1895.4371337890625,0.0,1329.246826171875,0.5980081558227539,1.0,0.0,3.0,1.0,0.0
12047220,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8026960492134094,0.4549496471881866,0.414610356092453,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.9990000128746032,1.0,0.8467143774032593,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.6474934816360474,0.2357921451330185,0.1701105535030365,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.6101374626159668,0.1947106719017028,0.1915396600961685,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.4857450127601623,0.1044294908642768,0.5052359700202942,285.8253173828125,285.1817321777344,293.5706787109375,287.5931091308594,293.57061767578125,297.1705017089844,285.8248291015625,1.0,0.5674152970314026,1.0,1.0,0.0,1.0,-2.5549378395080566,2.5549325942993164,5.25318819200038e-06,1.9758459329605105,0.871921718120575,0.871921718120575,0.0,234.9654083251953,240.0,20047.525390625,-0.0,1975.5,1.0,283.1499938964844,285.1259765625,290.6051330566406,291.9641418457031,293.1499938964844,293.1499938964844,283.1499938964844,17139.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648483872413635,1.0,0.0,0.0,2.4267210960388184,2.426732063293457,3.92946219562873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.517578125,0.0,456.6756591796875,1895.4371337890625,0.0,1345.1597900390625,0.6046388149261475,1.0,0.0,3.0,1.0,0.0
12047280,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.8025979995727539,0.4549935162067413,0.4146575629711151,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.9990000128746032,1.0,0.8471128940582275,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.6474620699882507,0.2358630150556564,0.1701654940843582,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.610124409198761,0.1947860419750213,0.1916182190179824,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.4856499433517456,0.1044139862060546,0.5052036643028259,285.8244323730469,285.1932067871094,293.5709228515625,287.5926208496094,293.57086181640625,297.1702575683594,285.8239440917969,1.0,0.5676119327545166,1.0,1.0,0.0,1.0,-2.5555949211120605,2.5555896759033203,5.255895302980207e-06,1.976356506347656,0.8724428415298462,0.8724428415298462,0.0,235.16831970214844,243.0,20055.505859375,-0.0,1977.3841552734373,1.0,283.1499938964844,285.1247253417969,290.6046447753906,291.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,17142.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650418043136597,1.0,0.0,0.0,2.4292333126068115,2.42924427986145,3.937602173209598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.76220703125,0.0,457.9352111816406,1895.4371337890625,0.0,1346.552490234375,0.6052024364471436,1.0,0.0,3.0,1.0,0.0
12047340,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.8012844324111938,0.4555010199546814,0.4152149260044098,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.9990000128746032,1.0,0.8523173928260803,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.6470088362693787,0.2367356121540069,0.1708461791276931,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.6099005937576294,0.1957190781831741,0.1925959438085556,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.4843878448009491,0.1042005196213722,0.5047294497489929,285.8140563964844,285.203857421875,293.5730895996094,287.5858154296875,293.57305908203125,297.16717529296875,285.8136291503906,1.0,0.5701465010643005,1.0,1.0,0.0,1.0,-2.5639407634735107,2.5639355182647705,5.290334684104892e-06,1.982839584350586,0.880515456199646,0.880515456199646,0.0,237.81846618652344,246.0,20152.583984375,-0.0,2001.70654296875,1.0,283.1499938964844,285.1097412109375,290.5976867675781,291.9633178710937,293.1499938964844,293.1499938964844,283.1499938964844,17189.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674283742904663,1.0,0.0,0.0,2.459458589553833,2.459469556808472,4.0361970832236693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.416015625,0.0,473.31787109375,1895.4371337890625,0.0,1363.8006591796875,0.6119985580444336,1.0,0.0,3.0,1.0,0.0
12047400,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.8012844324111938,0.4555010199546814,0.4152149260044098,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.9990000128746032,1.0,0.8523173928260803,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.6470088362693787,0.2367356121540069,0.1708461791276931,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.6099005937576294,0.1957190781831741,0.1925959438085556,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.4843878448009491,0.1042005196213722,0.5047294497489929,285.8140563964844,285.203857421875,293.5730895996094,287.5858154296875,293.57305908203125,297.16717529296875,285.8136291503906,1.0,0.5701465010643005,1.0,1.0,0.0,1.0,-2.5639407634735107,2.5639355182647705,5.290334684104892e-06,1.982839584350586,0.880515456199646,0.880515456199646,0.0,237.81846618652344,246.0,20152.583984375,-0.0,2001.70654296875,1.0,283.1499938964844,285.1097412109375,290.5976867675781,291.9633178710937,293.1499938964844,293.1499938964844,283.1499938964844,17189.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674283742904663,1.0,0.0,0.0,2.459458589553833,2.459469556808472,4.0361970832236693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.416015625,0.0,473.31787109375,1895.4371337890625,0.0,1363.8006591796875,0.6119985580444336,1.0,0.0,3.0,1.0,0.0
12047460,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7998465895652771,0.455933541059494,0.4157107174396515,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045959472656,0.9990000128746032,1.0,0.857818067073822,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.6464729309082031,0.2375846654176712,0.1715145856142044,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.6095934510231018,0.1966356337070465,0.1935638487339019,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.483011394739151,0.1039542555809021,0.5041303634643555,285.8046875,285.21490478515625,293.5741577148437,287.5778503417969,293.5741577148437,297.1640930175781,285.8042907714844,1.0,0.5727737545967102,1.0,1.0,0.0,1.0,-2.572391986846924,2.572386741638184,5.325317488313885e-06,1.98940110206604,0.8883196711540222,0.8883196711540222,0.0,240.6233367919922,234.0,20245.271484375,-0.0,2027.007568359375,1.0,283.1499938964844,285.0960998535156,290.5892028808594,291.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,17235.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697033047676086,1.0,0.0,0.0,2.4879400730133057,2.4879515171051025,4.1302203612758603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.4716796875,0.0,488.1435546875,1895.4371337890625,0.0,1380.3555908203125,0.6184119582176208,1.0,0.0,3.0,1.0,0.0
12047520,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7998465895652771,0.455933541059494,0.4157107174396515,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045959472656,0.9990000128746032,1.0,0.857818067073822,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.6464729309082031,0.2375846654176712,0.1715145856142044,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.6095934510231018,0.1966356337070465,0.1935638487339019,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.483011394739151,0.1039542555809021,0.5041303634643555,285.8046875,285.21490478515625,293.5741577148437,287.5778503417969,293.5741577148437,297.1640930175781,285.8042907714844,1.0,0.5727737545967102,1.0,1.0,0.0,1.0,-2.572391986846924,2.572386741638184,5.325317488313885e-06,1.98940110206604,0.8883196711540222,0.8883196711540222,0.0,240.6233367919922,234.0,20245.271484375,-0.0,2027.007568359375,1.0,283.1499938964844,285.0960998535156,290.5892028808594,291.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,17235.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697033047676086,1.0,0.0,0.0,2.4879400730133057,2.4879515171051025,4.1302203612758603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.4716796875,0.0,488.1435546875,1895.4371337890625,0.0,1380.3555908203125,0.6184119582176208,1.0,0.0,3.0,1.0,0.0
12047580,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.8014368414878845,0.4562601447105407,0.4159531593322754,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,1.0,0.8533589839935303,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.6482114195823669,0.2383889108896255,0.1720237880945205,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.6115598082542419,0.1975136399269104,0.1943219900131225,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.483383446931839,0.1036872714757919,0.5025389790534973,285.7890625,285.2261962890625,293.5746154785156,287.5691223144531,293.5746154785156,297.1606750488281,285.7880554199219,1.0,0.5704187154769897,1.0,1.0,0.0,1.0,-2.5669541358947754,2.566948652267456,5.303265425027348e-06,1.985414862632752,0.895736038684845,0.895736038684845,0.0,238.4072265625,222.0,20254.755859375,-0.0,2008.8980712890625,1.0,283.1499938964844,285.0771789550781,290.57867431640625,291.9531555175781,293.1499938964844,293.1499938964844,283.1499938964844,17282.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671669065952301,1.0,0.0,0.0,2.5146758556365967,2.5146872997283936,4.219464528887329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.61572265625,0.0,502.3713684082031,1895.4371337890625,0.0,1394.7484130859375,0.6244428753852844,1.0,0.0,3.0,1.0,0.0
12047640,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.8014368414878845,0.4562601447105407,0.4159531593322754,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,1.0,0.8533589839935303,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.6482114195823669,0.2383889108896255,0.1720237880945205,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.6115598082542419,0.1975136399269104,0.1943219900131225,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.483383446931839,0.1036872714757919,0.5025389790534973,285.7890625,285.2261962890625,293.5746154785156,287.5691223144531,293.5746154785156,297.1606750488281,285.7880554199219,1.0,0.5704187154769897,1.0,1.0,0.0,1.0,-2.5669541358947754,2.566948652267456,5.303265425027348e-06,1.985414862632752,0.895736038684845,0.895736038684845,0.0,238.4072265625,222.0,20254.755859375,-0.0,2008.8980712890625,1.0,283.1499938964844,285.0771789550781,290.57867431640625,291.9531555175781,293.1499938964844,293.1499938964844,283.1499938964844,17282.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671669065952301,1.0,0.0,0.0,2.5146758556365967,2.5146872997283936,4.219464528887329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.61572265625,0.0,502.3713684082031,1895.4371337890625,0.0,1394.7484130859375,0.6244428753852844,1.0,0.0,3.0,1.0,0.0
12047700,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.8031113743782043,0.4563834369182586,0.4159882068634033,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.9990000128746032,1.0,0.8482456803321838,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.6497609615325928,0.2387856543064117,0.1722330600023269,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77880859375,0.613182544708252,0.1979497373104095,0.1946420073509216,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.4841367602348327,0.1035987809300422,0.5016167163848877,285.7784118652344,285.2261047363281,293.5747985839844,287.5646057128906,293.5747985839844,297.1591491699219,285.7772521972656,1.0,0.5680651664733887,1.0,1.0,0.0,1.0,-2.5603835582733154,2.560378313064575,5.27622660229099e-06,1.9803696870803835,0.8993124961853027,0.8993124961853027,0.0,235.8585662841797,222.0,20232.8828125,-0.0,1987.6837158203125,1.0,283.1499938964844,285.0656433105469,290.5718994140625,291.94610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17310.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722908020019531,1.0,0.0,0.0,2.527270793914795,2.527282238006592,4.26183788704293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.892578125,0.0,509.2018737792969,1895.4371337890625,0.0,1399.3177490234375,0.6272932887077332,1.0,0.0,3.0,1.0,0.0
12047760,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.8052297830581665,0.4564849734306335,0.4159790873527527,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.9990000128746032,1.0,0.8417203426361084,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.6516726016998291,0.2391857504844665,0.1724248677492141,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.615105390548706,0.1983901262283325,0.1949395835399627,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.4852214753627777,0.1035624742507934,0.500781238079071,285.7667236328125,285.2375183105469,293.5749816894531,287.56005859375,293.5749816894531,297.1578674316406,285.7655029296875,1.0,0.5651199817657471,1.0,1.0,0.0,1.0,-2.552119016647339,2.552113771438598,5.242268798610894e-06,1.9740002155303955,0.9026479125022888,0.9026479125022888,0.0,232.6302947998047,225.0,20199.650390625,-0.0,1961.0386962890625,1.0,283.1499938964844,285.05340576171875,290.564453125,291.9374084472656,293.1499938964844,293.1499938964844,283.1499938964844,17332.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725860834121704,1.0,0.0,0.0,2.539504051208496,2.539515733718872,4.303196590171865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.44482421875,0.0,515.8749389648438,1895.4371337890625,0.0,1401.4906005859375,0.6330578327178955,1.0,0.0,3.0,1.0,0.0
12047820,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.8072201013565063,0.456584632396698,0.4159985184669494,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.9990000128746032,1.0,0.835661768913269,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.6538649797439575,0.2399966865777969,0.1729092746973037,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.6173494458198547,0.1992909908294677,0.1956781297922134,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.4863836169242859,0.1036462262272834,0.5004388689994812,285.7344970703125,285.2486267089844,293.57574462890625,287.5509948730469,293.5757141113281,297.1561584472656,285.7333679199219,1.0,0.562963604927063,1.0,1.0,0.0,1.0,-2.545906782150269,2.5459015369415283,5.216425051912665e-06,1.9690152406692505,0.908891260623932,0.908891260623932,0.0,229.69488525390625,228.0,20233.59375,-0.0,1938.9139404296875,1.0,283.1499938964844,285.0161437988281,290.5521240234375,291.9249572753906,293.1499938964844,293.1499938964844,283.1499938964844,17832.654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727702021598816,1.0,0.0,0.0,2.594787836074829,2.594799995422364,4.492592893257097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.89501953125,0.0,548.9070434570312,1895.4371337890625,0.0,1402.84619140625,0.6465794444084167,1.0,0.0,3.0,1.0,0.0
12047880,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.8072201013565063,0.456584632396698,0.4159985184669494,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.9990000128746032,1.0,0.835661768913269,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.6538649797439575,0.2399966865777969,0.1729092746973037,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.6173494458198547,0.1992909908294677,0.1956781297922134,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.4863836169242859,0.1036462262272834,0.5004388689994812,285.7344970703125,285.2486267089844,293.57574462890625,287.5509948730469,293.5757141113281,297.1561584472656,285.7333679199219,1.0,0.562963604927063,1.0,1.0,0.0,1.0,-2.545906782150269,2.5459015369415283,5.216425051912665e-06,1.9690152406692505,0.908891260623932,0.908891260623932,0.0,229.69488525390625,228.0,20233.59375,-0.0,1938.9139404296875,1.0,283.1499938964844,285.0161437988281,290.5521240234375,291.9249572753906,293.1499938964844,293.1499938964844,283.1499938964844,17832.654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727702021598816,1.0,0.0,0.0,2.594787836074829,2.594799995422364,4.492592893257097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.89501953125,0.0,548.9070434570312,1895.4371337890625,0.0,1402.84619140625,0.6465794444084167,1.0,0.0,3.0,1.0,0.0
12047940,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.8077602386474609,0.4565327763557434,0.4159597754478454,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.9990000128746032,1.0,0.8339212536811829,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.6550005078315735,0.2407832145690918,0.1734404861927032,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.6186022162437439,0.2001774609088897,0.1964899599552154,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.4869130551815033,0.1037821844220161,0.5008941292762756,285.7019348144531,285.2592163085937,293.5773620605469,287.5423889160156,293.5773010253906,297.1546936035156,285.7007751464844,1.0,0.5625830888748169,1.0,1.0,0.0,1.0,-2.5459256172180176,2.5459203720092773,5.216399586061016e-06,1.9689780473709104,0.914563536643982,0.914563536643982,0.0,228.9164581298828,231.0,20322.310546875,-0.0,1935.567626953125,1.0,283.1499938964844,284.97613525390625,290.544921875,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,18549.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732451915740967,1.0,0.0,0.0,2.663498640060425,2.663511276245117,4.733673790724424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.27294921875,0.0,592.3660888671875,1895.4371337890625,0.0,1406.3470458984375,0.6633657217025757,1.0,0.0,3.0,1.0,0.0
12048000,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.8077602386474609,0.4565327763557434,0.4159597754478454,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.9990000128746032,1.0,0.8339212536811829,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.6550005078315735,0.2407832145690918,0.1734404861927032,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.6186022162437439,0.2001774609088897,0.1964899599552154,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.4869130551815033,0.1037821844220161,0.5008941292762756,285.7019348144531,285.2592163085937,293.5773620605469,287.5423889160156,293.5773010253906,297.1546936035156,285.7007751464844,1.0,0.5625830888748169,1.0,1.0,0.0,1.0,-2.5459256172180176,2.5459203720092773,5.216399586061016e-06,1.9689780473709104,0.914563536643982,0.914563536643982,0.0,228.9164581298828,231.0,20322.310546875,-0.0,1935.567626953125,1.0,283.1499938964844,284.97613525390625,290.544921875,291.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,18549.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732451915740967,1.0,0.0,0.0,2.663498640060425,2.663511276245117,4.733673790724424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.27294921875,0.0,592.3660888671875,1895.4371337890625,0.0,1406.3470458984375,0.6633657217025757,1.0,0.0,3.0,1.0,0.0
12048060,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66949462890625,0.8073124289512634,0.456258475780487,0.4157856702804565,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.9990000128746032,1.0,0.8349502682685852,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698608398437,0.6554126739501953,0.2415237575769424,0.1739783883094787,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.6191993355751038,0.2010281980037689,0.1973204612731933,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.4868970811367035,0.1038759797811508,0.5014668703079224,285.6695861816406,285.2690124511719,293.5803527832031,287.5346069335937,293.58026123046875,297.1531066894531,285.66845703125,1.0,0.5633653402328491,1.0,1.0,0.0,1.0,-2.5492827892303467,2.5492775440216064,5.23010885444819e-06,1.971546530723572,0.919679582118988,0.919679582118988,0.0,229.4882049560547,234.0,20439.69140625,-0.0,1943.10693359375,1.0,283.1499938964844,284.9352722167969,290.540771484375,291.92266845703125,293.1499938964844,293.1499938964844,283.1499938964844,19413.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744967699050903,1.0,0.0,0.0,2.740236759185791,2.7402501106262207,5.010366521673859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.70654296875,0.0,643.820556640625,1895.4371337890625,0.0,1415.5943603515625,0.6821041703224182,1.0,0.0,3.0,1.0,0.0
