time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048120,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66949462890625,0.8073124289512634,0.456258475780487,0.4157856702804565,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.9990000128746032,1.0,0.8349502682685852,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698608398437,0.6554126739501953,0.2415237575769424,0.1739783883094787,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.6191993355751038,0.2010281980037689,0.1973204612731933,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.4868970811367035,0.1038759797811508,0.5014668703079224,285.6695861816406,285.2690124511719,293.5803527832031,287.5346069335937,293.58026123046875,297.1531066894531,285.66845703125,1.0,0.5633653402328491,1.0,1.0,0.0,1.0,-2.5492827892303467,2.5492775440216064,5.23010885444819e-06,1.971546530723572,0.919679582118988,0.919679582118988,0.0,229.4882049560547,234.0,20439.69140625,-0.0,1943.10693359375,1.0,283.1499938964844,284.9352722167969,290.540771484375,291.92266845703125,293.1499938964844,293.1499938964844,283.1499938964844,19413.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744967699050903,1.0,0.0,0.0,2.740236759185791,2.7402501106262207,5.010366521673859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.70654296875,0.0,643.820556640625,1895.4371337890625,0.0,1415.5943603515625,0.6821041703224182,1.0,0.0,3.0,1.0,0.0
12048180,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.8061625361442566,0.4558181762695312,0.4154729545116424,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.9990000128746032,1.0,0.837847888469696,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.6553139090538025,0.2422112673521042,0.1745042949914932,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.6193392872810364,0.2018355727195739,0.1981440484523773,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.4864222109317779,0.1038856282830238,0.5018575191497803,285.63848876953125,285.277587890625,293.5851745605469,287.52801513671875,293.5850524902344,297.1513671875,285.637451171875,1.0,0.564877986907959,1.0,1.0,0.0,1.0,-2.554478406906128,2.554473161697388,5.251416496321326e-06,1.975549578666687,0.9242820143699646,0.9242820143699646,0.0,230.95982360839844,237.0,20572.8828125,-0.0,1957.3597412109373,1.0,283.1499938964844,284.8951721191406,290.5374450683594,291.9266662597656,293.1499938964844,293.1499938964844,283.1499938964844,20378.173828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764312386512756,1.0,0.0,0.0,2.8213393688201904,2.8213534355163574,5.311338782121311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.06201171875,0.0,701.5278930664062,1895.4371337890625,0.0,1429.949951171875,0.7019047737121582,1.0,0.0,3.0,1.0,0.0
12048240,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.8061625361442566,0.4558181762695312,0.4154729545116424,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.9990000128746032,1.0,0.837847888469696,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.6553139090538025,0.2422112673521042,0.1745042949914932,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.6193392872810364,0.2018355727195739,0.1981440484523773,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.4864222109317779,0.1038856282830238,0.5018575191497803,285.63848876953125,285.277587890625,293.5851745605469,287.52801513671875,293.5850524902344,297.1513671875,285.637451171875,1.0,0.564877986907959,1.0,1.0,0.0,1.0,-2.554478406906128,2.554473161697388,5.251416496321326e-06,1.975549578666687,0.9242820143699646,0.9242820143699646,0.0,230.95982360839844,237.0,20572.8828125,-0.0,1957.3597412109373,1.0,283.1499938964844,284.8951721191406,290.5374450683594,291.9266662597656,293.1499938964844,293.1499938964844,283.1499938964844,20378.173828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764312386512756,1.0,0.0,0.0,2.8213393688201904,2.8213534355163574,5.311338782121311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.06201171875,0.0,701.5278930664062,1895.4371337890625,0.0,1429.949951171875,0.7019047737121582,1.0,0.0,3.0,1.0,0.0
12048300,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.8054040670394897,0.455556720495224,0.4152864813804626,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.9990000128746032,1.0,0.8397870063781738,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.6551274657249451,0.2425355464220047,0.1747608333826065,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.619286298751831,0.202223002910614,0.1985499411821365,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229858398437,0.4860410690307617,0.1038548424839973,0.50193852186203,285.6213684082031,285.27569580078125,293.5884704589844,287.5252990722656,293.5883178710937,297.150390625,285.6200256347656,1.0,0.5658155083656311,1.0,1.0,0.0,1.0,-2.5574772357940674,2.557471990585327,5.263743787509156e-06,1.9778645038604736,0.9264341592788696,0.9264341592788696,0.0,231.9313201904297,237.0,20653.958984375,-0.0,1966.1412353515625,1.0,283.1499938964844,284.87237548828125,290.5361022949219,291.9299621582031,293.1499938964844,293.1499938964844,283.1499938964844,21008.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775815486907959,1.0,0.0,0.0,2.870721340179444,2.870736122131348,5.498895347955113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.814453125,0.0,738.4850463867188,1895.4371337890625,0.0,1438.5228271484375,0.711185872554779,1.0,0.0,3.0,1.0,0.0
12048360,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092834472656,0.8045496344566345,0.4552739858627319,0.4150779545307159,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091003417969,0.9990000128746032,1.0,0.8419752717018127,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.6548675894737244,0.2428479343652725,0.1750102639198303,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.6191672682762146,0.2026002258062362,0.1989486962556839,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.4855756759643554,0.1038005948066711,0.5019300580024719,285.609375,285.2845764160156,293.5923767089844,287.52301025390625,293.5921936035156,297.1493530273437,285.6083984375,1.0,0.5668380260467529,1.0,1.0,0.0,1.0,-2.560624122619629,2.5606188774108887,5.27669863004121e-06,1.980295181274414,0.9284255504608154,0.9284255504608154,0.0,233.02218627929688,240.0,20714.666015625,-0.0,1975.6873779296875,1.0,283.1499938964844,284.8568115234375,290.5343322753906,291.9315185546875,293.1499938964844,293.1499938964844,283.1499938964844,21408.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787432432174683,1.0,0.0,0.0,2.904338359832764,2.904353380203247,5.628436383631197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.8544921875,0.0,764.1742553710938,1895.4371337890625,0.0,1447.2073974609375,0.7221680879592896,1.0,0.0,3.0,1.0,0.0
12048420,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.8026465773582458,0.4546524286270141,0.4146224558353424,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58233642578125,0.9990000128746032,1.0,0.8468915224075317,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.6541935801506042,0.2434408366680145,0.1754948496818542,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.6187875866889954,0.2033274620771408,0.1997308135032653,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.4844441413879394,0.1036301851272583,0.5016736388206482,285.5825500488281,285.2894897460937,293.6024169921875,287.52001953125,293.6021728515625,297.1471252441406,285.5816955566406,1.0,0.5690621137619019,1.0,1.0,0.0,1.0,-2.567197799682617,2.567192554473877,5.303816578816623e-06,1.9853752851486208,0.9321737289428712,0.9321737289428712,0.0,235.46603393554688,243.0,20861.564453125,-0.0,1996.416015625,1.0,283.1499938964844,284.82080078125,290.5318908691406,291.9372253417969,293.1499938964844,293.1499938964844,283.1499938964844,22483.177734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811618208885193,1.0,0.0,0.0,2.987689256668091,2.9877049922943115,5.956129598416737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.0771484375,0.0,830.8182373046875,1895.4371337890625,0.0,1465.3756103515625,0.7425185441970825,1.0,0.0,3.0,1.0,0.0
12048480,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.8026465773582458,0.4546524286270141,0.4146224558353424,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58233642578125,0.9990000128746032,1.0,0.8468915224075317,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.6541935801506042,0.2434408366680145,0.1754948496818542,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.6187875866889954,0.2033274620771408,0.1997308135032653,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.4844441413879394,0.1036301851272583,0.5016736388206482,285.5825500488281,285.2894897460937,293.6024169921875,287.52001953125,293.6021728515625,297.1471252441406,285.5816955566406,1.0,0.5690621137619019,1.0,1.0,0.0,1.0,-2.567197799682617,2.567192554473877,5.303816578816623e-06,1.9853752851486208,0.9321737289428712,0.9321737289428712,0.0,235.46603393554688,243.0,20861.564453125,-0.0,1996.416015625,1.0,283.1499938964844,284.82080078125,290.5318908691406,291.9372253417969,293.1499938964844,293.1499938964844,283.1499938964844,22483.177734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811618208885193,1.0,0.0,0.0,2.987689256668091,2.9877049922943115,5.956129598416737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.0771484375,0.0,830.8182373046875,1895.4371337890625,0.0,1465.3756103515625,0.7425185441970825,1.0,0.0,3.0,1.0,0.0
12048540,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.8005636930465698,0.4539678990840912,0.4141170680522918,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.9990000128746032,1.0,0.8522987961769104,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.6533776521682739,0.2439991682767868,0.1759606450796127,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.6182743310928345,0.2040248066186905,0.2004922032356262,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.48309987783432,0.1033903285861015,0.5011307597160339,285.5582580566406,285.2918701171875,293.6158142089844,287.5193786621094,293.615478515625,297.1446838378906,285.5574951171875,1.0,0.5714349150657654,1.0,1.0,0.0,1.0,-2.5739097595214844,2.573904514312744,5.331582087819697e-06,1.990564465522766,0.9355979561805724,0.9355979561805724,0.0,238.15188598632807,246.0,21012.048828125,-0.0,2018.513427734375,1.0,283.1499938964844,284.787353515625,290.5310363769531,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,23583.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835262775421143,1.0,0.0,0.0,3.070381164550781,3.0703978538513184,6.290395617725153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.89404296875,0.0,900.7158813476562,1895.4371337890625,0.0,1483.2498779296875,0.7627102136611938,1.0,0.0,3.0,1.0,0.0
12048600,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.8005636930465698,0.4539678990840912,0.4141170680522918,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.9990000128746032,1.0,0.8522987961769104,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.6533776521682739,0.2439991682767868,0.1759606450796127,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.6182743310928345,0.2040248066186905,0.2004922032356262,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.48309987783432,0.1033903285861015,0.5011307597160339,285.5582580566406,285.2918701171875,293.6158142089844,287.5193786621094,293.615478515625,297.1446838378906,285.5574951171875,1.0,0.5714349150657654,1.0,1.0,0.0,1.0,-2.5739097595214844,2.573904514312744,5.331582087819697e-06,1.990564465522766,0.9355979561805724,0.9355979561805724,0.0,238.15188598632807,246.0,21012.048828125,-0.0,2018.513427734375,1.0,283.1499938964844,284.787353515625,290.5310363769531,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,23583.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835262775421143,1.0,0.0,0.0,3.070381164550781,3.0703978538513184,6.290395617725153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.89404296875,0.0,900.7158813476562,1895.4371337890625,0.0,1483.2498779296875,0.7627102136611938,1.0,0.0,3.0,1.0,0.0
12048660,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.7983719706535339,0.4532291293144226,0.4135671555995941,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.9990000128746032,1.0,0.8579987287521362,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.6524790525436401,0.2445317357778549,0.1764113306999206,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.6176788210868835,0.2046998739242553,0.2012366652488708,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.4815978109836578,0.1030975431203842,0.5003599524497986,285.5365295410156,285.29119873046875,293.6330261230469,287.5215148925781,293.6325988769531,297.1422119140625,285.535888671875,1.0,0.5738847851753235,1.0,1.0,0.0,1.0,-2.580607891082764,2.5806024074554443,5.359364877222106e-06,1.9957438707351685,0.938776969909668,0.938776969909668,0.0,240.98779296875,234.0,21166.142578125,-0.0,2041.3505859375,1.0,283.1499938964844,284.75653076171875,290.5326538085937,291.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,24698.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685776948928833,1.0,0.0,0.0,3.1518654823303223,3.151883125305176,6.628704909417138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.54638671875,0.0,973.3577880859376,1895.4371337890625,0.0,1500.3663330078125,0.7826082706451416,1.0,0.0,3.0,1.0,0.0
12048720,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.7983719706535339,0.4532291293144226,0.4135671555995941,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.9990000128746032,1.0,0.8579987287521362,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.6524790525436401,0.2445317357778549,0.1764113306999206,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.6176788210868835,0.2046998739242553,0.2012366652488708,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.4815978109836578,0.1030975431203842,0.5003599524497986,285.5365295410156,285.29119873046875,293.6330261230469,287.5215148925781,293.6325988769531,297.1422119140625,285.535888671875,1.0,0.5738847851753235,1.0,1.0,0.0,1.0,-2.580607891082764,2.5806024074554443,5.359364877222106e-06,1.9957438707351685,0.938776969909668,0.938776969909668,0.0,240.98779296875,234.0,21166.142578125,-0.0,2041.3505859375,1.0,283.1499938964844,284.75653076171875,290.5326538085937,291.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,24698.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685776948928833,1.0,0.0,0.0,3.1518654823303223,3.151883125305176,6.628704909417138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.54638671875,0.0,973.3577880859376,1895.4371337890625,0.0,1500.3663330078125,0.7826082706451416,1.0,0.0,3.0,1.0,0.0
12048780,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.7992233633995056,0.4524121582508087,0.4127863347530365,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.9990000128746032,1.0,0.8537220358848572,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.6539376378059387,0.2450242191553115,0.1767045557498932,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.6192125678062439,0.2053370475769043,0.2017700523138046,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.4818467795848846,0.1027742102742195,0.4985384941101074,285.5110168457031,285.2868957519531,293.654541015625,287.5267944335937,293.654052734375,297.1395263671875,285.5098876953125,1.0,0.5713424682617188,1.0,1.0,0.0,1.0,-2.5733535289764404,2.573348045349121,5.329673058440676e-06,1.9903314113616943,0.941681981086731,0.941681981086731,0.0,238.7906188964844,222.0,21237.2890625,-0.0,2020.4423828125,1.0,283.1499938964844,284.7225341796875,290.5361633300781,291.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,25823.30078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877330541610718,1.0,0.0,0.0,3.231820106506348,3.2318384647369385,6.969276000745595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.1962890625,0.0,1048.369873046875,1895.4371337890625,0.0,1515.3221435546875,0.8021354675292969,1.0,0.0,3.0,1.0,0.0
12048840,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.7992233633995056,0.4524121582508087,0.4127863347530365,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.9990000128746032,1.0,0.8537220358848572,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.6539376378059387,0.2450242191553115,0.1767045557498932,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.6192125678062439,0.2053370475769043,0.2017700523138046,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.4818467795848846,0.1027742102742195,0.4985384941101074,285.5110168457031,285.2868957519531,293.654541015625,287.5267944335937,293.654052734375,297.1395263671875,285.5098876953125,1.0,0.5713424682617188,1.0,1.0,0.0,1.0,-2.5733535289764404,2.573348045349121,5.329673058440676e-06,1.9903314113616943,0.941681981086731,0.941681981086731,0.0,238.7906188964844,222.0,21237.2890625,-0.0,2020.4423828125,1.0,283.1499938964844,284.7225341796875,290.5361633300781,291.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,25823.30078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877330541610718,1.0,0.0,0.0,3.231820106506348,3.2318384647369385,6.969276000745595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.1962890625,0.0,1048.369873046875,1895.4371337890625,0.0,1515.3221435546875,0.8021354675292969,1.0,0.0,3.0,1.0,0.0
12048900,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944763183594,0.8005360960960388,0.4519757330417633,0.4123227596282959,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.9990000128746032,1.0,0.8486912846565247,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.6553717255592346,0.2452689409255981,0.1768088340759277,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951171875,0.6205958724021912,0.2056551575660705,0.2019799649715423,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.4825472831726074,0.1026578620076179,0.4974976778030395,285.4945983886719,285.27838134765625,293.6670837402344,287.5307312011719,293.6665344238281,297.1386108398437,285.4931640625,1.0,0.5688942670822144,1.0,1.0,0.0,1.0,-2.5658822059631348,2.5658767223358154,5.298826181387994e-06,1.9845799207687376,0.943044364452362,0.943044364452362,0.0,236.24661254882807,222.0,21255.642578125,-0.0,1997.796630859375,1.0,283.1499938964844,284.70166015625,290.5380249023437,291.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,26519.650390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883619427680969,1.0,0.0,0.0,3.2790026664733887,3.2790215015411377,7.174255642894423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.83056640625,0.0,1094.5357666015625,1895.4371337890625,0.0,1520.1461181640625,0.8108751177787781,1.0,0.0,3.0,1.0,0.0
12048960,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.8022939562797546,0.4515255987644195,0.4118174016475677,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.9990000128746032,1.0,0.8422422409057617,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.657177209854126,0.2455198615789413,0.1768960505723953,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.622288167476654,0.2059797644615173,0.2021678239107132,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.4835850298404693,0.1025951653718948,0.4965451061725616,285.48150634765625,285.27838134765625,293.680908203125,287.5356140136719,293.6802673339844,297.1381225585937,285.4802551269531,1.0,0.5658522844314575,1.0,1.0,0.0,1.0,-2.5567147731781006,2.5567095279693604,5.261061687633628e-06,1.977503657341004,0.9442974328994752,0.9442974328994752,0.0,233.01939392089844,225.0,21245.9921875,-0.0,1969.707275390625,1.0,283.1499938964844,284.6861267089844,290.5397644042969,291.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,26953.599609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886224746704102,1.0,0.0,0.0,3.309938430786133,3.30995774269104,7.310265459636867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.59619140625,0.0,1125.3414306640625,1895.4371337890625,0.0,1522.146728515625,0.821222186088562,1.0,0.0,3.0,1.0,0.0
12049020,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8036396503448486,0.4506228566169739,0.4109131097793579,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.9990000128746032,1.0,0.8362888693809509,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.6591433882713318,0.2460735440254211,0.1771923601627349,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.6242104172706604,0.2066821902990341,0.2027094513177871,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.4846789538860321,0.1026501506567001,0.4960421025753021,285.4577941894531,285.26495361328125,293.7125549316406,287.54833984375,293.7117919921875,297.1398010253906,285.4571228027344,1.0,0.5635102987289429,1.0,1.0,0.0,1.0,-2.5488626956939697,2.5488576889038086,5.2284121920820326e-06,1.9712351560592647,0.946827471256256,0.946827471256256,0.0,230.0725250244141,228.0,21313.119140625,-0.0,1945.006591796875,1.0,283.1499938964844,284.65557861328125,290.5474548339844,291.97686767578125,293.1499938964844,293.1499938964844,283.1499938964844,28082.09375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884002089500427,1.0,0.0,0.0,3.3863396644592285,3.386359691619873,7.651636337868695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.380859375,0.0,1204.17724609375,1895.4371337890625,0.0,1520.4395751953125,0.839891254901886,1.0,0.0,3.0,1.0,0.0
12049080,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8036396503448486,0.4506228566169739,0.4109131097793579,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.9990000128746032,1.0,0.8362888693809509,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.6591433882713318,0.2460735440254211,0.1771923601627349,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.6242104172706604,0.2066821902990341,0.2027094513177871,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.4846789538860321,0.1026501506567001,0.4960421025753021,285.4577941894531,285.26495361328125,293.7125549316406,287.54833984375,293.7117919921875,297.1398010253906,285.4571228027344,1.0,0.5635102987289429,1.0,1.0,0.0,1.0,-2.5488626956939697,2.5488576889038086,5.2284121920820326e-06,1.9712351560592647,0.946827471256256,0.946827471256256,0.0,230.0725250244141,228.0,21313.119140625,-0.0,1945.006591796875,1.0,283.1499938964844,284.65557861328125,290.5474548339844,291.97686767578125,293.1499938964844,293.1499938964844,283.1499938964844,28082.09375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884002089500427,1.0,0.0,0.0,3.3863396644592285,3.386359691619873,7.651636337868695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.380859375,0.0,1204.17724609375,1895.4371337890625,0.0,1520.4395751953125,0.839891254901886,1.0,0.0,3.0,1.0,0.0
12049140,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.8036516904830933,0.4497206211090088,0.4100799262523651,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.9990000128746032,1.0,0.8345566391944885,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.6601009368896484,0.2466660141944885,0.1775770485401153,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.6252575516700745,0.2074240446090698,0.203371524810791,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.4852177202701568,0.1027997359633445,0.4965089857578277,285.4415588378906,285.2460021972656,293.75,287.5653686523437,293.7491149902344,297.1425476074219,285.4411926269531,1.0,0.5629644393920898,1.0,1.0,0.0,1.0,-2.547594785690308,2.5475895404815674,5.223088919592556e-06,1.970192193984985,0.9494830965995787,0.9494830965995787,0.0,229.2530975341797,231.0,21435.9296875,-0.0,1939.5399169921875,1.0,283.1499938964844,284.6311340332031,290.5643310546875,291.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,29200.90625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881365180015564,1.0,0.0,0.0,3.4613475799560547,3.461368560791016,7.994360657903599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.47998046875,0.0,1284.994873046875,1895.4371337890625,0.0,1518.416015625,0.8582105040550232,1.0,0.0,3.0,1.0,0.0
12049200,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.8036516904830933,0.4497206211090088,0.4100799262523651,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.9990000128746032,1.0,0.8345566391944885,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.6601009368896484,0.2466660141944885,0.1775770485401153,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.6252575516700745,0.2074240446090698,0.203371524810791,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.4852177202701568,0.1027997359633445,0.4965089857578277,285.4415588378906,285.2460021972656,293.75,287.5653686523437,293.7491149902344,297.1425476074219,285.4411926269531,1.0,0.5629644393920898,1.0,1.0,0.0,1.0,-2.547594785690308,2.5475895404815674,5.223088919592556e-06,1.970192193984985,0.9494830965995787,0.9494830965995787,0.0,229.2530975341797,231.0,21435.9296875,-0.0,1939.5399169921875,1.0,283.1499938964844,284.6311340332031,290.5643310546875,291.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,29200.90625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881365180015564,1.0,0.0,0.0,3.4613475799560547,3.461368560791016,7.994360657903599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.47998046875,0.0,1284.994873046875,1895.4371337890625,0.0,1518.416015625,0.8582105040550232,1.0,0.0,3.0,1.0,0.0
12049260,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.8028073310852051,0.4488131701946258,0.4092883169651031,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.9990000128746032,1.0,0.8355075120925903,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.6603956818580627,0.2472741454839706,0.1780110448598861,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.6257375478744507,0.2081834524869918,0.2041018903255462,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.4852829277515411,0.1029420793056488,0.4972564876079559,285.4299621582031,285.2218322753906,293.7923278808594,287.5854187011719,293.7913818359375,297.1448669433594,285.42974853515625,1.0,0.5636129379272461,1.0,1.0,0.0,1.0,-2.5500805377960205,2.55007553100586,5.233224328549113e-06,1.9720839262008667,0.9523703455924988,0.9523703455924988,0.0,229.7606201171875,234.0,21592.98828125,-0.0,1945.4935302734373,1.0,283.1499938964844,284.6105651855469,290.5882873535156,292.02899169921875,293.1499938964844,293.1499938964844,283.1499938964844,30309.103515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886814832687378,1.0,0.0,0.0,3.535350561141968,3.535372495651245,8.339850410266081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.1826171875,0.0,1368.07421875,1895.4371337890625,0.0,1522.5999755859375,0.8762686848640442,1.0,0.0,3.0,1.0,0.0
12049320,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.8028073310852051,0.4488131701946258,0.4092883169651031,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.9990000128746032,1.0,0.8355075120925903,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.6603956818580627,0.2472741454839706,0.1780110448598861,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.6257375478744507,0.2081834524869918,0.2041018903255462,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.4852829277515411,0.1029420793056488,0.4972564876079559,285.4299621582031,285.2218322753906,293.7923278808594,287.5854187011719,293.7913818359375,297.1448669433594,285.42974853515625,1.0,0.5636129379272461,1.0,1.0,0.0,1.0,-2.5500805377960205,2.55007553100586,5.233224328549113e-06,1.9720839262008667,0.9523703455924988,0.9523703455924988,0.0,229.7606201171875,234.0,21592.98828125,-0.0,1945.4935302734373,1.0,283.1499938964844,284.6105651855469,290.5882873535156,292.02899169921875,293.1499938964844,293.1499938964844,283.1499938964844,30309.103515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886814832687378,1.0,0.0,0.0,3.535350561141968,3.535372495651245,8.339850410266081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.1826171875,0.0,1368.07421875,1895.4371337890625,0.0,1522.5999755859375,0.8762686848640442,1.0,0.0,3.0,1.0,0.0
12049380,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.8013810515403748,0.4478901624679565,0.4085152745246887,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.9990000128746032,1.0,0.8382699489593506,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.660232663154602,0.2478825151920318,0.1784710437059402,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.6258264780044556,0.2089453488588333,0.2048696279525756,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.4849500656127929,0.103035919368267,0.4979712963104248,285.4213562011719,285.1932678222656,293.8381042480469,287.6068420410156,293.8370666503906,297.1464538574219,285.4212646484375,1.0,0.5650292038917542,1.0,1.0,0.0,1.0,-2.5548036098480225,2.5547983646392822,5.252609298622701e-06,1.9757286310195925,0.9555684328079224,0.9555684328079224,0.0,231.15679931640625,237.0,21771.466796875,-0.0,1958.7100830078125,1.0,283.1499938964844,284.59259033203125,290.6147766113281,292.0654602050781,293.1499938964844,293.1499938964844,283.1499938964844,31407.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902990937232971,1.0,0.0,0.0,3.60871958732605,3.608742475509644,8.689595460964483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.64697265625,0.0,1453.74951171875,1895.4371337890625,0.0,1535.0523681640625,0.8941519260406494,1.0,0.0,3.0,1.0,0.0
12049440,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.8013810515403748,0.4478901624679565,0.4085152745246887,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.9990000128746032,1.0,0.8382699489593506,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.660232663154602,0.2478825151920318,0.1784710437059402,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.6258264780044556,0.2089453488588333,0.2048696279525756,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.4849500656127929,0.103035919368267,0.4979712963104248,285.4213562011719,285.1932678222656,293.8381042480469,287.6068420410156,293.8370666503906,297.1464538574219,285.4212646484375,1.0,0.5650292038917542,1.0,1.0,0.0,1.0,-2.5548036098480225,2.5547983646392822,5.252609298622701e-06,1.9757286310195925,0.9555684328079224,0.9555684328079224,0.0,231.15679931640625,237.0,21771.466796875,-0.0,1958.7100830078125,1.0,283.1499938964844,284.59259033203125,290.6147766113281,292.0654602050781,293.1499938964844,293.1499938964844,283.1499938964844,31407.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902990937232971,1.0,0.0,0.0,3.60871958732605,3.608742475509644,8.689595460964483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.64697265625,0.0,1453.74951171875,1895.4371337890625,0.0,1535.0523681640625,0.8941519260406494,1.0,0.0,3.0,1.0,0.0
12049500,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.8005146384239197,0.4474199712276459,0.4081317782402038,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.9990000128746032,1.0,0.8401305675506592,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.6600295305252075,0.2481841444969177,0.1787066459655761,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.6257664561271667,0.2093243449926376,0.2052615135908126,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.4846622049808502,0.1030607372522354,0.4982742965221405,285.4163513183594,285.17449951171875,293.8621826171875,287.6180114746094,293.8611145019531,297.1469421386719,285.4161071777344,1.0,0.5659326910972595,1.0,1.0,0.0,1.0,-2.5576958656311035,2.557690620422364,5.264512765279505e-06,1.9779678583145144,0.95731782913208,0.95731782913208,0.0,232.09014892578125,237.0,21873.69140625,-0.0,1967.165771484375,1.0,283.1499938964844,284.5819702148437,290.6282653808594,292.08502197265625,293.1499938964844,293.1499938964844,283.1499938964844,32092.060546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914402842521667,1.0,0.0,0.0,3.653062343597412,3.653085708618164,8.904456763048074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.2861328125,0.0,1507.313720703125,1895.4371337890625,0.0,1543.8670654296875,0.902158498764038,1.0,0.0,3.0,1.0,0.0
12049560,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.799567699432373,0.4469442963600158,0.4077436029911041,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.9990000128746032,1.0,0.8422340750694275,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.659762978553772,0.2484838366508484,0.1789429038763046,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.625651478767395,0.2097014337778091,0.2056549191474914,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.4843049049377441,0.1030706092715263,0.4985279738903045,285.4148864746094,285.1603698730469,293.88702392578125,287.62945556640625,293.88592529296875,297.1472473144531,285.4148864746094,1.0,0.5669301152229309,1.0,1.0,0.0,1.0,-2.5608179569244385,2.5608127117156982,5.277383024804294e-06,1.980387806892395,0.9591580629348756,0.9591580629348756,0.0,233.14279174804688,240.0,21964.75390625,-0.0,1976.5089111328125,1.0,283.1499938964844,284.5763854980469,290.6412353515625,292.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,32495.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926966309547424,1.0,0.0,0.0,3.6818149089813232,3.6818387508392334,9.045179467648268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.88134765625,0.0,1542.4046630859375,1895.4371337890625,0.0,1553.5997314453125,0.9119440913200378,1.0,0.0,3.0,1.0,0.0
12049620,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.7975047826766968,0.445976972579956,0.406964361667633,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.9990000128746032,1.0,0.8469789028167725,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.659095048904419,0.2490758895874023,0.1794189065694809,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.6253024935722351,0.2104478627443313,0.2064459323883056,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.4834243655204773,0.1030492410063743,0.4988946318626404,285.4100036621094,285.1231689453125,293.9388122558594,287.65313720703125,293.93768310546875,297.1473999023437,285.4100341796875,1.0,0.5691301226615906,1.0,1.0,0.0,1.0,-2.567545175552368,2.567539930343628,5.305182185111335e-06,1.98560893535614,0.963210940361023,0.963210940361023,0.0,235.51593017578125,243.0,22168.751953125,-0.0,1997.16748046875,1.0,283.1499938964844,284.5615539550781,290.6671142578125,292.1416015625,293.1499938964844,293.1499938964844,283.04998779296875,33575.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955312490463257,1.0,0.0,0.0,3.754947423934937,3.754971981048584,9.408080359207815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.3759765625,0.0,1634.427978515625,1895.4371337890625,0.0,1575.666259765625,0.9287171363830566,1.0,0.0,3.0,1.0,0.0
12049680,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.7975047826766968,0.445976972579956,0.406964361667633,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.9990000128746032,1.0,0.8469789028167725,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.659095048904419,0.2490758895874023,0.1794189065694809,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.6253024935722351,0.2104478627443313,0.2064459323883056,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.4834243655204773,0.1030492410063743,0.4988946318626404,285.4100036621094,285.1231689453125,293.9388122558594,287.65313720703125,293.93768310546875,297.1473999023437,285.4100341796875,1.0,0.5691301226615906,1.0,1.0,0.0,1.0,-2.567545175552368,2.567539930343628,5.305182185111335e-06,1.98560893535614,0.963210940361023,0.963210940361023,0.0,235.51593017578125,243.0,22168.751953125,-0.0,1997.16748046875,1.0,283.1499938964844,284.5615539550781,290.6671142578125,292.1416015625,293.1499938964844,293.1499938964844,283.04998779296875,33575.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955312490463257,1.0,0.0,0.0,3.754947423934937,3.754971981048584,9.408080359207815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.3759765625,0.0,1634.427978515625,1895.4371337890625,0.0,1575.666259765625,0.9287171363830566,1.0,0.0,3.0,1.0,0.0
12049740,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.7950458526611328,0.4445443749427795,0.4059166014194488,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.9990000128746032,1.0,0.8524335622787476,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.658129096031189,0.249441847205162,0.1797998249530792,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.6247004866600037,0.2110177874565124,0.2071391344070434,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.4822126626968384,0.1028627604246139,0.4987787008285522,285.3330993652344,285.08172607421875,293.9931945800781,287.6777038574219,293.99200439453125,297.1459045410156,285.3326110839844,1.0,0.5714797377586365,1.0,1.0,0.0,1.0,-2.573992729187012,2.5739874839782715,5.331940883479547e-06,1.990635871887207,0.9662250876426696,0.9662250876426696,0.0,238.21646118164065,246.0,22572.5078125,-0.0,2018.9241943359373,1.0,283.05230712890625,284.4670715332031,290.7147827148437,292.225830078125,293.1499938964844,293.1499938964844,282.75,34517.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704565167427063,1.0,0.0,0.0,3.8169310092926025,3.8169562816619873,9.721244396132531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.56640625,0.0,1715.3426513671875,1895.4371337890625,0.0,1646.9654541015625,0.9416887760162354,1.0,0.0,3.0,1.0,0.0
12049800,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.7950458526611328,0.4445443749427795,0.4059166014194488,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.9990000128746032,1.0,0.8524335622787476,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.658129096031189,0.249441847205162,0.1797998249530792,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.6247004866600037,0.2110177874565124,0.2071391344070434,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.4822126626968384,0.1028627604246139,0.4987787008285522,285.3330993652344,285.08172607421875,293.9931945800781,287.6777038574219,293.99200439453125,297.1459045410156,285.3326110839844,1.0,0.5714797377586365,1.0,1.0,0.0,1.0,-2.573992729187012,2.5739874839782715,5.331940883479547e-06,1.990635871887207,0.9662250876426696,0.9662250876426696,0.0,238.21646118164065,246.0,22572.5078125,-0.0,2018.9241943359373,1.0,283.05230712890625,284.4670715332031,290.7147827148437,292.225830078125,293.1499938964844,293.1499938964844,282.75,34517.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704565167427063,1.0,0.0,0.0,3.8169310092926025,3.8169562816619873,9.721244396132531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.56640625,0.0,1715.3426513671875,1895.4371337890625,0.0,1646.9654541015625,0.9416887760162354,1.0,0.0,3.0,1.0,0.0
12049860,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7916303277015686,0.4418251812458038,0.4039354026317596,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.9990000128746032,1.0,0.8589792251586914,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6564388871192932,0.2491363584995269,0.1798146963119506,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.6234886646270752,0.2110562175512313,0.2074461877346038,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.4801588654518127,0.102210484445095,0.4970771372318268,285.10723876953125,285.0361328125,294.04986572265625,287.7030029296875,294.0486145019531,297.1400756835937,285.105712890625,1.0,0.5737757682800293,1.0,1.0,0.0,1.0,-2.5778234004974365,2.5778181552886963,5.347966634872137e-06,1.9936703443527224,0.9656254649162292,0.9656254649162292,0.0,241.3456573486328,234.0,23355.48046875,-0.0,2038.5928955078125,1.0,282.7567138671875,284.2094421386719,290.7842712402344,292.3724670410156,293.1499938964844,293.1499938964844,282.45001220703125,35134.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255067825317383,1.0,0.0,0.0,3.850114583969116,3.850140333175659,9.891008403428714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.2607421875,0.0,1760.5838623046875,1895.4371337890625,0.0,1817.56591796875,0.9495849609375,1.0,0.0,3.0,1.0,0.0
12049920,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7916303277015686,0.4418251812458038,0.4039354026317596,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.9990000128746032,1.0,0.8589792251586914,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6564388871192932,0.2491363584995269,0.1798146963119506,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.6234886646270752,0.2110562175512313,0.2074461877346038,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.4801588654518127,0.102210484445095,0.4970771372318268,285.10723876953125,285.0361328125,294.04986572265625,287.7030029296875,294.0486145019531,297.1400756835937,285.105712890625,1.0,0.5737757682800293,1.0,1.0,0.0,1.0,-2.5778234004974365,2.5778181552886963,5.347966634872137e-06,1.9936703443527224,0.9656254649162292,0.9656254649162292,0.0,241.3456573486328,234.0,23355.48046875,-0.0,2038.5928955078125,1.0,282.7567138671875,284.2094421386719,290.7842712402344,292.3724670410156,293.1499938964844,293.1499938964844,282.45001220703125,35134.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255067825317383,1.0,0.0,0.0,3.850114583969116,3.850140333175659,9.891008403428714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.2607421875,0.0,1760.5838623046875,1895.4371337890625,0.0,1817.56591796875,0.9495849609375,1.0,0.0,3.0,1.0,0.0
