time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7904021739959717,0.4386021792888641,0.4011910855770111,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,1.0,0.8570120930671692,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6563490033149719,0.248353898525238,0.1793304085731506,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6236411333084106,0.2106499671936035,0.2071316242218017,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.4789131283760071,0.1011556088924408,0.4926928281784057,284.89080810546875,284.9908447265625,294.1025085449219,287.7262268066406,294.1012268066406,297.1307983398437,284.8881225585937,1.0,0.5712720155715942,1.0,1.0,0.0,1.0,-2.5659544467926025,2.5659492015838623,5.299323220242513e-06,1.9847352504730225,0.9629054665565492,0.9629054665565492,0.0,240.04737854003903,234.0,24117.16796875,-0.0,2014.5274658203125,1.0,282.4598388671875,283.9554443359375,290.81329345703125,292.4648742675781,293.1499938964844,293.1499938964844,282.45001220703125,35552.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442572116851807,1.0,0.0,0.0,3.865265130996704,3.865291118621826,9.969005532184385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.5546875,0.0,1782.5631103515625,1895.4371337890625,0.0,1975.977783203125,0.9532737731933594,1.0,0.0,3.0,1.0,0.0
12050040,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7903664708137512,0.4382569789886474,0.4008447527885437,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,1.0,0.8563850522041321,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6564162373542786,0.248265728354454,0.1792533546686172,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6237245202064514,0.210600346326828,0.207067921757698,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.4788068532943725,0.1010265797376632,0.4920593202114105,284.8861389160156,284.9864807128906,294.1085205078125,287.7288513183594,294.10723876953125,297.12969970703125,284.88433837890625,1.0,0.5708036422729492,1.0,1.0,0.0,1.0,-2.5638554096221924,2.563850164413452,5.290677108860109e-06,1.983121395111084,0.9627662301063538,0.9627662301063538,0.0,239.68885803222656,222.0,24121.705078125,-0.0,2009.7286376953125,1.0,282.4566650390625,283.95074462890625,290.8052978515625,292.4512939453125,293.1499938964844,293.1499938964844,282.1499938964844,35583.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448453903198242,1.0,0.0,0.0,3.866395950317383,3.866422176361084,9.974839940696256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.900390625,0.0,1784.205078125,1895.4371337890625,0.0,1981.025390625,0.9535528421401978,1.0,0.0,3.0,1.0,0.0
12050100,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.7905539274215698,0.4364001452922821,0.3991855680942535,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.9990000128746032,1.0,0.8522510528564453,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.6570211052894592,0.247754693031311,0.1788730472326278,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.6243644952774048,0.2102940380573272,0.2067406326532364,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.4784665405750274,0.1003627702593803,0.4888180792331695,284.73095703125,284.9600830078125,294.1385192871094,287.741943359375,294.13720703125,297.1242980957031,284.7197265625,1.0,0.5680413842201233,1.0,1.0,0.0,1.0,-2.552154302597046,2.5521490573883057,5.242588485998567e-06,1.9741154909133911,0.9600090980529784,0.9600090980529784,0.0,237.4037933349609,222.0,24874.12890625,-0.0,1981.85009765625,1.0,282.1957397460937,283.75018310546875,290.8418884277344,292.58160400390625,293.1499938964844,293.1499938964844,282.1499938964844,35772.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559967637062073,1.0,0.0,0.0,3.869774580001831,3.869800806045532,9.99228063847113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.60498046875,0.0,1789.8948974609375,1895.4371337890625,0.0,2077.552490234375,0.9544101357460022,1.0,0.0,3.0,1.0,0.0
12050160,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.7910292148590088,0.4344509243965149,0.3973334729671478,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.9990000128746032,1.0,0.8468124270439148,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.6578618884086609,0.247180089354515,0.1784012913703918,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.6252073645591736,0.2099297195672989,0.2063052654266357,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.4782913327217102,0.0996715798974037,0.4852581024169922,284.67559814453125,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.118896484375,284.6736755371094,1.0,0.5646180510520935,1.0,1.0,0.0,1.0,-2.5380303859710693,2.538025140762329,5.184794190427056e-06,1.963222622871399,0.957695245742798,0.957695245742798,0.0,234.4561309814453,225.0,24890.94921875,-0.0,1947.6636962890625,1.0,282.156494140625,283.6966857910156,290.8146057128906,292.5093078613281,293.1499938964844,293.1499938964844,281.8500061035156,35929.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760263204574585,1.0,0.0,0.0,3.8699140548706055,3.869940042495728,9.993000276153907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.36279296875,0.0,1791.3145751953125,1895.4371337890625,0.0,2114.881591796875,0.9545658826828004,1.0,0.0,3.0,1.0,0.0
12050220,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47412109375,0.789912760257721,0.4305317997932434,0.3937888741493225,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9990000128746032,1.0,0.8427198529243469,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745788574219,0.6578680276870728,0.2460096031427383,0.1775439977645874,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747619628906,0.6254251599311829,0.2091761529445648,0.2055362164974212,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.4766756594181061,0.098352663218975,0.4789472818374634,284.4742126464844,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.1097717285156,284.4728698730469,1.0,0.5613513588905334,1.0,1.0,0.0,1.0,-2.5193045139312744,2.519299268722534,5.108249297336442e-06,1.9485657215118408,0.9496663212776184,0.9496663212776184,0.0,231.96954345703125,228.0,25780.7890625,-0.0,1908.9437255859373,1.0,281.8565979003906,283.45465087890625,290.82928466796875,292.57257080078125,293.1499938964844,293.1499938964844,281.54998779296875,36253.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730453610420227,1.0,0.0,0.0,3.8613944053649902,3.8614206314086914,9.949050081559108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.017578125,0.0,1783.3262939453125,1895.4371337890625,0.0,2227.9287109375,0.9528526663780212,1.0,0.0,3.0,1.0,0.0
12050280,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47412109375,0.789912760257721,0.4305317997932434,0.3937888741493225,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9990000128746032,1.0,0.8427198529243469,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745788574219,0.6578680276870728,0.2460096031427383,0.1775439977645874,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747619628906,0.6254251599311829,0.2091761529445648,0.2055362164974212,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.4766756594181061,0.098352663218975,0.4789472818374634,284.4742126464844,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.1097717285156,284.4728698730469,1.0,0.5613513588905334,1.0,1.0,0.0,1.0,-2.5193045139312744,2.519299268722534,5.108249297336442e-06,1.9485657215118408,0.9496663212776184,0.9496663212776184,0.0,231.96954345703125,228.0,25780.7890625,-0.0,1908.9437255859373,1.0,281.8565979003906,283.45465087890625,290.82928466796875,292.57257080078125,293.1499938964844,293.1499938964844,281.54998779296875,36253.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730453610420227,1.0,0.0,0.0,3.8613944053649902,3.8614206314086914,9.949050081559108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.017578125,0.0,1783.3262939453125,1895.4371337890625,0.0,2227.9287109375,0.9528526663780212,1.0,0.0,3.0,1.0,0.0
12050340,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28240966796875,0.7874658107757568,0.4265406429767608,0.3902497887611389,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.9990000128746032,1.0,0.8427363038063049,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28277587890625,0.656796932220459,0.2447768151760101,0.1766983121633529,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.282958984375,0.6247032880783081,0.2083639949560165,0.2047856301069259,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846374511719,0.4740999341011047,0.0969921946525573,0.4729316830635071,284.282470703125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.10137939453125,284.2813720703125,1.0,0.5596970915794373,1.0,1.0,0.0,1.0,-2.50592303276062,2.505918025970459,5.054038865637267e-06,1.9381605386734009,0.939166247844696,0.939166247844696,0.0,231.5268402099609,231.0,26751.484375,-0.0,1887.2523193359373,1.0,281.55670166015625,283.2230834960937,290.8553771972656,292.6540222167969,293.1499938964844,293.1499938964844,281.25,36559.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857667207717896,1.0,0.0,0.0,3.841580867767334,3.841606855392456,9.84721054919646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.0966796875,0.0,1761.3438720703125,1895.4371337890625,0.0,2342.067626953125,0.9485870599746704,1.0,0.0,3.0,1.0,0.0
12050400,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28240966796875,0.7874658107757568,0.4265406429767608,0.3902497887611389,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.9990000128746032,1.0,0.8427363038063049,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28277587890625,0.656796932220459,0.2447768151760101,0.1766983121633529,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.282958984375,0.6247032880783081,0.2083639949560165,0.2047856301069259,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846374511719,0.4740999341011047,0.0969921946525573,0.4729316830635071,284.282470703125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.10137939453125,284.2813720703125,1.0,0.5596970915794373,1.0,1.0,0.0,1.0,-2.50592303276062,2.505918025970459,5.054038865637267e-06,1.9381605386734009,0.939166247844696,0.939166247844696,0.0,231.5268402099609,231.0,26751.484375,-0.0,1887.2523193359373,1.0,281.55670166015625,283.2230834960937,290.8553771972656,292.6540222167969,293.1499938964844,293.1499938964844,281.25,36559.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857667207717896,1.0,0.0,0.0,3.841580867767334,3.841606855392456,9.84721054919646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.0966796875,0.0,1761.3438720703125,1895.4371337890625,0.0,2342.067626953125,0.9485870599746704,1.0,0.0,3.0,1.0,0.0
12050460,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0954284667969,0.78415846824646,0.4224503338336944,0.3866700828075409,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.09521484375,0.9990000128746032,1.0,0.8453324437141418,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0957336425781,0.6550303101539612,0.2434718608856201,0.1758375018835067,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.09588623046875,0.6233642101287842,0.2074874192476272,0.2040213048458099,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.09747314453125,0.4705526232719421,0.0955166220664978,0.4666799008846283,284.0954895019531,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.0929260253906,284.0946044921875,1.0,0.5590878129005432,1.0,1.0,0.0,1.0,-2.4952757358551025,2.4952707290649414,5.011119355913252e-06,1.9298832416534424,0.9262080192565918,0.9262080192565918,0.0,232.342025756836,234.0,27716.642578125,-0.0,1875.081787109375,1.0,281.2568664550781,282.9971923828125,290.8843078613281,292.7408752441406,293.1499938964844,293.1499938964844,280.95001220703125,36870.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990389466285706,1.0,0.0,0.0,3.810280084609986,3.810305833816528,9.687397550806054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.14404296875,0.0,1725.702880859375,1895.4371337890625,0.0,2462.6416015625,0.9417492747306824,1.0,0.0,3.0,1.0,0.0
12050520,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0954284667969,0.78415846824646,0.4224503338336944,0.3866700828075409,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.09521484375,0.9990000128746032,1.0,0.8453324437141418,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0957336425781,0.6550303101539612,0.2434718608856201,0.1758375018835067,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.09588623046875,0.6233642101287842,0.2074874192476272,0.2040213048458099,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.09747314453125,0.4705526232719421,0.0955166220664978,0.4666799008846283,284.0954895019531,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.0929260253906,284.0946044921875,1.0,0.5590878129005432,1.0,1.0,0.0,1.0,-2.4952757358551025,2.4952707290649414,5.011119355913252e-06,1.9298832416534424,0.9262080192565918,0.9262080192565918,0.0,232.342025756836,234.0,27716.642578125,-0.0,1875.081787109375,1.0,281.2568664550781,282.9971923828125,290.8843078613281,292.7408752441406,293.1499938964844,293.1499938964844,280.95001220703125,36870.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990389466285706,1.0,0.0,0.0,3.810280084609986,3.810305833816528,9.687397550806054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.14404296875,0.0,1725.702880859375,1895.4371337890625,0.0,2462.6416015625,0.9417492747306824,1.0,0.0,3.0,1.0,0.0
12050580,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91326904296875,0.7802696824073792,0.4182596504688263,0.3830288052558899,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.9990000128746032,1.0,0.8496504426002502,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135437011719,0.6527971029281616,0.2420960962772369,0.1749493479728698,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.6215904951095581,0.2065465152263641,0.2032265961170196,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.4659043252468109,0.0939041376113891,0.4599724411964416,283.913330078125,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.08416748046875,283.9125366210937,1.0,0.5591241717338562,1.0,1.0,0.0,1.0,-2.4860072135925293,2.486002206802368,4.973900104232598e-06,1.922672867774964,0.9108573794364928,0.9108573794364928,0.0,233.9893493652344,237.0,28674.0078125,-0.0,1868.5147705078125,1.0,280.9571533203125,282.7779235839844,290.9114990234375,292.8265075683594,293.1499938964844,293.1499938964844,280.6499938964844,37202.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124512434005737,1.0,0.0,0.0,3.766667127609253,3.7666923999786377,9.466899086874036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.6484375,0.0,1676.169189453125,1895.4371337890625,0.0,2585.784912109375,0.9321776628494264,1.0,0.0,3.0,1.0,0.0
12050640,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91326904296875,0.7802696824073792,0.4182596504688263,0.3830288052558899,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.9990000128746032,1.0,0.8496504426002502,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135437011719,0.6527971029281616,0.2420960962772369,0.1749493479728698,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.6215904951095581,0.2065465152263641,0.2032265961170196,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.4659043252468109,0.0939041376113891,0.4599724411964416,283.913330078125,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.08416748046875,283.9125366210937,1.0,0.5591241717338562,1.0,1.0,0.0,1.0,-2.4860072135925293,2.486002206802368,4.973900104232598e-06,1.922672867774964,0.9108573794364928,0.9108573794364928,0.0,233.9893493652344,237.0,28674.0078125,-0.0,1868.5147705078125,1.0,280.9571533203125,282.7779235839844,290.9114990234375,292.8265075683594,293.1499938964844,293.1499938964844,280.6499938964844,37202.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124512434005737,1.0,0.0,0.0,3.766667127609253,3.7666923999786377,9.466899086874036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.6484375,0.0,1676.169189453125,1895.4371337890625,0.0,2585.784912109375,0.9321776628494264,1.0,0.0,3.0,1.0,0.0
12050700,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7768859863281,0.7782302498817444,0.4161567389965057,0.3812433779239654,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.77459716796875,0.9990000128746032,1.0,0.8522140383720398,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7801818847656,0.651598334312439,0.2413997650146484,0.1745148301124572,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7816162109375,0.6206132173538208,0.2060655653476715,0.202836126089096,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7939453125,0.4631408452987671,0.0930583328008651,0.4564752876758575,283.7775573730469,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.0798645019531,283.76739501953125,1.0,0.5593032240867615,1.0,1.0,0.0,1.0,-2.4817488193511963,2.4817440509796143,4.956835709890584e-06,1.919353604316712,0.9017439484596252,0.9017439484596252,0.0,235.013671875,237.0,29607.955078125,-0.0,1866.6361083984373,1.0,280.6985168457031,282.6075134277344,290.9540710449219,292.9702453613281,293.1499938964844,293.1499938964844,280.6499938964844,37393.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218908309936523,1.0,0.0,0.0,3.740062713623047,3.740087747573853,9.333639923170268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.51171875,0.0,1646.3807373046875,1895.4371337890625,0.0,2673.095703125,0.9263054728507996,1.0,0.0,3.0,1.0,0.0
12050760,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7351379394531,0.7760115265846252,0.413981020450592,0.3793266713619232,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350158691406,0.9990000128746032,1.0,0.8550860285758972,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7353515625,0.6502698659896851,0.2406588494777679,0.1740322709083557,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7354431152344,0.6195126175880432,0.2055476307868957,0.2023964822292328,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.73681640625,0.4600504040718078,0.0921612232923507,0.4527653455734253,283.73516845703125,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.0752258300781,283.7347106933594,1.0,0.5595467686653137,1.0,1.0,0.0,1.0,-2.4773313999176025,2.4773263931274414,4.939168775308644e-06,1.9159125089645384,0.8931682705879211,0.8931682705879211,0.0,236.1775360107422,225.0,29680.015625,-0.0,1865.1148681640625,1.0,280.65740966796875,282.5709533691406,290.9385070800781,292.9146728515625,293.1499938964844,293.1499938964844,280.95001220703125,37571.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259593844413757,1.0,0.0,0.0,3.709372520446777,3.709397315979004,9.181089239973516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.30517578125,0.0,1612.181396484375,1895.4371337890625,0.0,2710.8642578125,0.919594407081604,1.0,0.0,3.0,1.0,0.0
12050820,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93817138671875,0.7756447196006775,0.4116668701171875,0.3765910863876343,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9387512207031,0.9990000128746032,1.0,0.8501037359237671,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93731689453125,0.6507663130760193,0.240228846669197,0.1734161078929901,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.6201027631759644,0.205300822854042,0.2018144428730011,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93359375,0.457418143749237,0.0908863171935081,0.4456758499145508,283.93798828125,284.95001220703125,294.5512084960937,287.9122619628906,294.5497436523437,297.07183837890625,283.9406433105469,1.0,0.5552792549133301,1.0,1.0,0.0,1.0,-2.4581122398376465,2.4581074714660645,4.86297722090967e-06,1.901095032691956,0.8812609314918518,0.8812609314918518,0.0,233.2778778076172,228.0,28545.17578125,-0.0,1825.12158203125,1.0,280.9423828125,282.8070678710937,290.8379821777344,292.6846923828125,293.1499938964844,293.1499938964844,281.25,37551.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062552213668823,1.0,0.0,0.0,3.650699615478516,3.650723695755005,8.89294199168944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0029296875,0.0,1545.55615234375,1895.4371337890625,0.0,2528.751220703125,0.9065166711807252,1.0,0.0,3.0,1.0,0.0
12050880,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93817138671875,0.7756447196006775,0.4116668701171875,0.3765910863876343,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9387512207031,0.9990000128746032,1.0,0.8501037359237671,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93731689453125,0.6507663130760193,0.240228846669197,0.1734161078929901,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.6201027631759644,0.205300822854042,0.2018144428730011,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93359375,0.457418143749237,0.0908863171935081,0.4456758499145508,283.93798828125,284.95001220703125,294.5512084960937,287.9122619628906,294.5497436523437,297.07183837890625,283.9406433105469,1.0,0.5552792549133301,1.0,1.0,0.0,1.0,-2.4581122398376465,2.4581074714660645,4.86297722090967e-06,1.901095032691956,0.8812609314918518,0.8812609314918518,0.0,233.2778778076172,228.0,28545.17578125,-0.0,1825.12158203125,1.0,280.9423828125,282.8070678710937,290.8379821777344,292.6846923828125,293.1499938964844,293.1499938964844,281.25,37551.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062552213668823,1.0,0.0,0.0,3.650699615478516,3.650723695755005,8.89294199168944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0029296875,0.0,1545.55615234375,1895.4371337890625,0.0,2528.751220703125,0.9065166711807252,1.0,0.0,3.0,1.0,0.0
12050940,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7759872078895569,0.4109109938144684,0.3755953907966614,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614685058594,0.9990000128746032,1.0,0.8467531204223633,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1597595214844,0.6519344449043274,0.2408768236637115,0.1736647337675094,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15936279296875,0.6212524771690369,0.2059604674577713,0.2021876871585846,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553955078125,0.4569258689880371,0.0906215384602546,0.4430891871452331,284.1605529785156,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.0788269042969,284.1637878417969,1.0,0.5536562204360962,1.0,1.0,0.0,1.0,-2.450513362884521,2.4505083560943604,4.832440481550293e-06,1.8949322700500488,0.8724909424781799,0.8724909424781799,0.0,231.4981842041016,231.0,27585.8828125,-0.0,1806.818603515625,1.0,281.2415466308594,283.069091796875,290.83111572265625,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,37382.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807145714759827,1.0,0.0,0.0,3.598172664642334,3.598196506500244,8.638877488920116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.4287109375,0.0,1486.4686279296875,1895.4371337890625,0.0,2296.558349609375,0.8947063088417053,1.0,0.0,3.0,1.0,0.0
12051000,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7759872078895569,0.4109109938144684,0.3755953907966614,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614685058594,0.9990000128746032,1.0,0.8467531204223633,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1597595214844,0.6519344449043274,0.2408768236637115,0.1736647337675094,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15936279296875,0.6212524771690369,0.2059604674577713,0.2021876871585846,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553955078125,0.4569258689880371,0.0906215384602546,0.4430891871452331,284.1605529785156,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.0788269042969,284.1637878417969,1.0,0.5536562204360962,1.0,1.0,0.0,1.0,-2.450513362884521,2.4505083560943604,4.832440481550293e-06,1.8949322700500488,0.8724909424781799,0.8724909424781799,0.0,231.4981842041016,231.0,27585.8828125,-0.0,1806.818603515625,1.0,281.2415466308594,283.069091796875,290.83111572265625,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,37382.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807145714759827,1.0,0.0,0.0,3.598172664642334,3.598196506500244,8.638877488920116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.4287109375,0.0,1486.4686279296875,1895.4371337890625,0.0,2296.558349609375,0.8947063088417053,1.0,0.0,3.0,1.0,0.0
12051060,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871459960937,0.7761929631233215,0.4108425378799438,0.3753853440284729,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38787841796875,0.9990000128746032,1.0,0.8456185460090637,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861389160156,0.653171956539154,0.2421039640903473,0.1744177043437957,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.6224966645240784,0.2071685492992401,0.2031930834054947,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816223144531,0.4579920470714569,0.0910663977265358,0.4442908763885498,284.3869323730469,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.0920104980469,284.39031982421875,1.0,0.5536753535270691,1.0,1.0,0.0,1.0,-2.4524476528167725,2.452442646026612,4.839756911678705e-06,1.8962661027908323,0.8667678833007812,0.8667678833007812,0.0,231.0411376953125,234.0,26724.203125,-0.0,1807.6728515625,1.0,281.5411071777344,283.33270263671875,290.8675537109375,292.5665588378906,293.1499938964844,293.1499938964844,281.8500061035156,37121.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585185170173645,1.0,0.0,0.0,3.555244207382202,3.555267572402954,8.433972311649995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.4853515625,0.0,1438.4532470703125,1895.4371337890625,0.0,2099.591064453125,0.884972333908081,1.0,0.0,3.0,1.0,0.0
12051120,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871459960937,0.7761929631233215,0.4108425378799438,0.3753853440284729,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38787841796875,0.9990000128746032,1.0,0.8456185460090637,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861389160156,0.653171956539154,0.2421039640903473,0.1744177043437957,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.6224966645240784,0.2071685492992401,0.2031930834054947,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816223144531,0.4579920470714569,0.0910663977265358,0.4442908763885498,284.3869323730469,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.0920104980469,284.39031982421875,1.0,0.5536753535270691,1.0,1.0,0.0,1.0,-2.4524476528167725,2.452442646026612,4.839756911678705e-06,1.8962661027908323,0.8667678833007812,0.8667678833007812,0.0,231.0411376953125,234.0,26724.203125,-0.0,1807.6728515625,1.0,281.5411071777344,283.33270263671875,290.8675537109375,292.5665588378906,293.1499938964844,293.1499938964844,281.8500061035156,37121.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585185170173645,1.0,0.0,0.0,3.555244207382202,3.555267572402954,8.433972311649995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.4853515625,0.0,1438.4532470703125,1895.4371337890625,0.0,2099.591064453125,0.884972333908081,1.0,0.0,3.0,1.0,0.0
12051180,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61260986328125,0.776202917098999,0.4111873507499695,0.3756153583526611,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.9990000128746032,1.0,0.8461046814918518,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61163330078125,0.6543647646903992,0.2436830252408981,0.1754681468009948,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.6237410306930542,0.2087304890155792,0.2045994102954864,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.607177734375,0.4599465727806091,0.0919418185949325,0.4478353261947632,284.6124267578125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.1078186035156,284.6158142089844,1.0,0.5549154877662659,1.0,1.0,0.0,1.0,-2.4605133533477783,2.4605085849761963,4.8713463911553845e-06,1.90236246585846,0.864042341709137,0.864042341709137,0.0,231.518310546875,237.0,25922.951171875,-0.0,1821.21240234375,1.0,281.8407592773437,283.5938415527344,290.9107360839844,292.5604858398437,293.1499938964844,293.1499938964844,282.1499938964844,36800.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740753173828125,1.0,0.0,0.0,3.5242416858673096,3.524264574050904,8.287521495731198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.7041015625,0.0,1403.48974609375,1895.4371337890625,0.0,1946.0023193359373,0.8778465986251831,1.0,0.0,3.0,1.0,0.0
12051240,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61260986328125,0.776202917098999,0.4111873507499695,0.3756153583526611,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.9990000128746032,1.0,0.8461046814918518,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61163330078125,0.6543647646903992,0.2436830252408981,0.1754681468009948,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.6237410306930542,0.2087304890155792,0.2045994102954864,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.607177734375,0.4599465727806091,0.0919418185949325,0.4478353261947632,284.6124267578125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.1078186035156,284.6158142089844,1.0,0.5549154877662659,1.0,1.0,0.0,1.0,-2.4605133533477783,2.4605085849761963,4.8713463911553845e-06,1.90236246585846,0.864042341709137,0.864042341709137,0.0,231.518310546875,237.0,25922.951171875,-0.0,1821.21240234375,1.0,281.8407592773437,283.5938415527344,290.9107360839844,292.5604858398437,293.1499938964844,293.1499938964844,282.1499938964844,36800.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740753173828125,1.0,0.0,0.0,3.5242416858673096,3.524264574050904,8.287521495731198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.7041015625,0.0,1403.48974609375,1895.4371337890625,0.0,1946.0023193359373,0.8778465986251831,1.0,0.0,3.0,1.0,0.0
12051300,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.7760928869247437,0.4114594757556915,0.3758017122745514,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.9990000128746032,1.0,0.8468782901763916,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.654899537563324,0.2445574849843979,0.1760548651218414,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.6243230700492859,0.2096001952886581,0.2053940743207931,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.461082398891449,0.0924789384007453,0.4501558840274811,284.7701416015625,284.95001220703125,294.7732849121094,287.9947814941406,294.7718811035156,297.115966796875,284.7832946777344,1.0,0.555878758430481,1.0,1.0,0.0,1.0,-2.4661128520965576,2.4661078453063965,4.89340254716808e-06,1.906628131866455,0.8643530011177063,0.8643530011177063,0.0,232.0489959716797,237.0,25264.109375,-0.0,1831.4888916015625,1.0,282.0950622558594,283.7911682128906,290.9012756347656,292.4654846191406,293.1499938964844,293.1499938964844,282.1499938964844,36612.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304754257202148,1.0,0.0,0.0,3.5134353637695312,3.513458013534546,8.2367751019774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.84228515625,0.0,1390.8837890625,1895.4371337890625,0.0,1859.0540771484373,0.8753480911254883,1.0,0.0,3.0,1.0,0.0
12051360,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7760628461837769,0.4118761122226715,0.3761791884899139,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9990000128746032,1.0,0.8478256464004517,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.6554974317550659,0.2455266267061233,0.1767288446426391,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.624959409236908,0.2105553746223449,0.2062913626432418,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.4623925685882568,0.0930946543812751,0.4528650343418121,284.8421936035156,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.1244201660156,284.8456115722656,1.0,0.5570351481437683,1.0,1.0,0.0,1.0,-2.4728453159332275,2.472840547561645,4.920009814668447e-06,1.9117670059204104,0.8644094467163086,0.8644094467163086,0.0,232.6962890625,240.0,25291.7578125,-0.0,1843.9327392578125,1.0,282.1404724121094,283.8593139648437,290.9500427246094,292.5609436035156,293.1499938964844,293.1499938964844,282.45001220703125,36439.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264577150344849,1.0,0.0,0.0,3.506736516952514,3.5067591667175293,8.205396397897857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.37890625,0.0,1382.701416015625,1895.4371337890625,0.0,1825.4776611328125,0.8736869692802429,1.0,0.0,3.0,1.0,0.0
12051420,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7758669257164001,0.4128732681274414,0.3770449757575989,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9990000128746032,1.0,0.8504096865653992,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6566181182861328,0.2475930899381637,0.1781642138957977,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.626181960105896,0.212595522403717,0.2082134634256363,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.4651146829128265,0.0944503471255302,0.4589519500732422,285.0705261230469,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.1409606933594,285.07373046875,1.0,0.5597925782203674,1.0,1.0,0.0,1.0,-2.48833441734314,2.4883296489715576,4.981558959116228e-06,1.92361843585968,0.8678193092346191,0.8678193092346191,0.0,234.3747711181641,243.0,24723.3125,-0.0,1873.56689453125,1.0,282.4404296875,284.1223449707031,290.9840087890625,292.56219482421875,293.1499938964844,293.1499938964844,282.75,36060.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148872017860413,1.0,0.0,0.0,3.503485202789306,3.5035078525543213,8.190188509615837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.74560546875,0.0,1376.623291015625,1895.4371337890625,0.0,1730.1619873046875,0.8726779818534851,1.0,0.0,3.0,1.0,0.0
12051480,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7758669257164001,0.4128732681274414,0.3770449757575989,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9990000128746032,1.0,0.8504096865653992,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6566181182861328,0.2475930899381637,0.1781642138957977,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.626181960105896,0.212595522403717,0.2082134634256363,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.4651146829128265,0.0944503471255302,0.4589519500732422,285.0705261230469,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.1409606933594,285.07373046875,1.0,0.5597925782203674,1.0,1.0,0.0,1.0,-2.48833441734314,2.4883296489715576,4.981558959116228e-06,1.92361843585968,0.8678193092346191,0.8678193092346191,0.0,234.3747711181641,243.0,24723.3125,-0.0,1873.56689453125,1.0,282.4404296875,284.1223449707031,290.9840087890625,292.56219482421875,293.1499938964844,293.1499938964844,282.75,36060.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148872017860413,1.0,0.0,0.0,3.503485202789306,3.5035078525543213,8.190188509615837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.74560546875,0.0,1376.623291015625,1895.4371337890625,0.0,1730.1619873046875,0.8726779818534851,1.0,0.0,3.0,1.0,0.0
12051540,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.77571702003479,0.4142384529113769,0.3782183527946472,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.9990000128746032,1.0,0.8535423278808594,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.6577923893928528,0.2498991191387176,0.179763376712799,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31561279296875,0.6274566054344177,0.2148538529872894,0.2103424668312072,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.4679220020771026,0.0959897562861442,0.465899795293808,285.3168029785156,284.95001220703125,294.9228515625,288.0452575683594,294.92156982421875,297.1572265625,285.3202209472656,1.0,0.563021183013916,1.0,1.0,0.0,1.0,-2.5063326358795166,2.5063273906707764,5.053611857874785e-06,1.937411189079285,0.8746330142021179,0.8746330142021179,0.0,236.3940887451172,231.0,24327.841796875,-0.0,1908.66552734375,1.0,282.7404479980469,284.3899230957031,291.0135803222656,292.5663452148437,293.1499938964844,293.1499938964844,283.04998779296875,35661.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705228328704834,1.0,0.0,0.0,3.5150609016418457,3.5150835514068604,8.244398941315012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.47021484375,0.0,1385.7203369140625,1895.4371337890625,0.0,1652.255859375,0.8749547600746155,1.0,0.0,3.0,1.0,0.0
12051600,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.77571702003479,0.4142384529113769,0.3782183527946472,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.9990000128746032,1.0,0.8535423278808594,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.6577923893928528,0.2498991191387176,0.179763376712799,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31561279296875,0.6274566054344177,0.2148538529872894,0.2103424668312072,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.4679220020771026,0.0959897562861442,0.465899795293808,285.3168029785156,284.95001220703125,294.9228515625,288.0452575683594,294.92156982421875,297.1572265625,285.3202209472656,1.0,0.563021183013916,1.0,1.0,0.0,1.0,-2.5063326358795166,2.5063273906707764,5.053611857874785e-06,1.937411189079285,0.8746330142021179,0.8746330142021179,0.0,236.3940887451172,231.0,24327.841796875,-0.0,1908.66552734375,1.0,282.7404479980469,284.3899230957031,291.0135803222656,292.5663452148437,293.1499938964844,293.1499938964844,283.04998779296875,35661.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705228328704834,1.0,0.0,0.0,3.5150609016418457,3.5150835514068604,8.244398941315012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.47021484375,0.0,1385.7203369140625,1895.4371337890625,0.0,1652.255859375,0.8749547600746155,1.0,0.0,3.0,1.0,0.0
12051660,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7787859439849854,0.4160068929195404,0.3795982599258423,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.9990000128746032,1.0,0.8467584848403931,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633239746094,0.6616584062576294,0.2524597346782684,0.1814140230417251,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.6310455799102783,0.2173353880643844,0.2125110179185867,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.4730905890464782,0.0977463349699974,0.4729191362857818,285.5639343261719,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.1736145019531,285.5665283203125,1.0,0.5615812540054321,1.0,1.0,0.0,1.0,-2.5128774642944336,2.5128722190856934,5.080165010440396e-06,1.942539930343628,0.8848124742507935,0.8848124742507935,0.0,233.53237915039065,234.0,23921.529296875,-0.0,1906.1170654296875,1.0,283.0406494140625,284.6513671875,291.041015625,292.5726928710937,293.1499938964844,293.1499938964844,283.1499938964844,35268.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697589635848999,1.0,0.0,0.0,3.541511058807373,3.541533946990967,8.368941166736477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.00634765625,0.0,1410.4783935546875,1895.4371337890625,0.0,1591.7830810546875,0.8785539865493774,1.0,0.0,3.0,1.0,0.0
12051720,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7787859439849854,0.4160068929195404,0.3795982599258423,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.9990000128746032,1.0,0.8467584848403931,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633239746094,0.6616584062576294,0.2524597346782684,0.1814140230417251,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.6310455799102783,0.2173353880643844,0.2125110179185867,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.4730905890464782,0.0977463349699974,0.4729191362857818,285.5639343261719,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.1736145019531,285.5665283203125,1.0,0.5615812540054321,1.0,1.0,0.0,1.0,-2.5128774642944336,2.5128722190856934,5.080165010440396e-06,1.942539930343628,0.8848124742507935,0.8848124742507935,0.0,233.53237915039065,234.0,23921.529296875,-0.0,1906.1170654296875,1.0,283.0406494140625,284.6513671875,291.041015625,292.5726928710937,293.1499938964844,293.1499938964844,283.1499938964844,35268.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697589635848999,1.0,0.0,0.0,3.541511058807373,3.541533946990967,8.368941166736477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.00634765625,0.0,1410.4783935546875,1895.4371337890625,0.0,1591.7830810546875,0.8785539865493774,1.0,0.0,3.0,1.0,0.0
12051780,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.7807387113571167,0.4173094630241394,0.3808688521385193,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.9990000128746032,1.0,0.8433713912963867,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.6646873950958252,0.2548508942127228,0.1830930560827255,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.6339294910430908,0.2197270989418029,0.2147601693868637,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.4773999750614166,0.0996330603957176,0.4810796976089477,285.66485595703125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.18927001953125,285.6662902832031,1.0,0.5624730587005615,1.0,1.0,0.0,1.0,-2.524848222732544,2.524842977523804,5.128207703819498e-06,1.951560139656067,0.8951565027236938,0.8951565027236938,0.0,232.3931579589844,237.0,23927.677734375,-0.0,1919.035400390625,1.0,283.1467590332031,284.752685546875,291.1040954589844,292.6620788574219,293.1499938964844,293.1499938964844,283.1499938964844,34680.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022759914398193,1.0,0.0,0.0,3.5575945377349854,3.557617425918579,8.445126695733052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.55908203125,0.0,1423.1497802734375,1895.4371337890625,0.0,1628.7611083984375,0.8803408741950989,1.0,0.0,3.0,1.0,0.0
