time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051840,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.7807387113571167,0.4173094630241394,0.3808688521385193,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.9990000128746032,1.0,0.8433713912963867,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.6646873950958252,0.2548508942127228,0.1830930560827255,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.6339294910430908,0.2197270989418029,0.2147601693868637,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.4773999750614166,0.0996330603957176,0.4810796976089477,285.66485595703125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.18927001953125,285.6662902832031,1.0,0.5624730587005615,1.0,1.0,0.0,1.0,-2.524848222732544,2.524842977523804,5.128207703819498e-06,1.951560139656067,0.8951565027236938,0.8951565027236938,0.0,232.3931579589844,237.0,23927.677734375,-0.0,1919.035400390625,1.0,283.1467590332031,284.752685546875,291.1040954589844,292.6620788574219,293.1499938964844,293.1499938964844,283.1499938964844,34680.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022759914398193,1.0,0.0,0.0,3.5575945377349854,3.557617425918579,8.445126695733052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.55908203125,0.0,1423.1497802734375,1895.4371337890625,0.0,1628.7611083984375,0.8803408741950989,1.0,0.0,3.0,1.0,0.0
12051900,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.7810965776443481,0.4176438748836517,0.3812664151191711,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68017578125,0.9990000128746032,1.0,0.8431183695793152,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796875,0.6657071113586426,0.2558742165565491,0.1838481426239013,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.6349629759788513,0.2207928299903869,0.2158094495534896,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.4790807068347931,0.1005057916045188,0.4851307272911072,285.6799011230469,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1956481933594,285.6809997558594,1.0,0.5633750557899475,1.0,1.0,0.0,1.0,-2.5320565700531006,2.5320513248443604,5.1574220378824975e-06,1.9570800065994265,0.9001764059066772,0.9001764059066772,0.0,232.519271850586,237.0,24027.66796875,-0.0,1930.352294921875,1.0,283.1494445800781,284.7652587890625,291.1312255859375,292.7096862792969,293.1499938964844,293.1499938964844,283.1499938964844,34155.79296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078819870948792,1.0,0.0,0.0,3.5521368980407715,3.552159547805786,8.419235655310331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.1943359375,0.0,1413.5633544921875,1895.4371337890625,0.0,1673.5030517578125,0.8812036514282227,1.0,0.0,3.0,1.0,0.0
12051960,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.7811069488525391,0.4178081750869751,0.3814950883388519,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.9990000128746032,1.0,0.8435913920402527,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.6664326190948486,0.2567875981330871,0.1845281571149826,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.635750412940979,0.2217680811882019,0.2167803645133972,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68798828125,0.4804395139217376,0.101295381784439,0.4889030754566192,285.6888732910156,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.2008056640625,285.689697265625,1.0,0.5644899606704712,1.0,1.0,0.0,1.0,-2.5394155979156494,2.539410352706909,5.187349415791687e-06,1.9627231359481807,0.9051939249038696,0.9051939249038696,0.0,232.9788055419922,240.0,24143.8671875,-0.0,1943.386962890625,1.0,283.14990234375,284.7705078125,291.1454467773437,292.7398681640625,293.1499938964844,293.1499938964844,283.1499938964844,33897.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135681509971619,1.0,0.0,0.0,3.5596837997436523,3.559706449508667,8.455049282929394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.47021484375,0.0,1419.644287109375,1895.4371337890625,0.0,1719.4312744140625,0.8856778740882874,1.0,0.0,3.0,1.0,0.0
12052020,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7803818583488464,0.4177949428558349,0.3816199898719787,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.9990000128746032,1.0,0.8461683988571167,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.6672112941741943,0.2583606243133545,0.1857132017612457,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.6367490291595459,0.2234968841075897,0.2185243815183639,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.4823364317417145,0.1026197373867034,0.4954475462436676,285.69390869140625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.2075500488281,285.6942749023437,1.0,0.5671411156654358,1.0,1.0,0.0,1.0,-2.5540449619293213,2.554039716720581,5.24712959304452e-06,1.973954439163208,0.9151437282562256,0.9151437282562256,0.0,234.6351318359375,243.0,24404.34375,-0.0,1972.707763671875,1.0,283.1499938964844,284.7650756835937,291.15167236328125,292.7698669433594,293.1499938964844,293.1499938964844,283.04998779296875,34119.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231378555297852,1.0,0.0,0.0,3.611880302429199,3.611903667449951,8.704823812877294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.72998046875,0.0,1477.246826171875,1895.4371337890625,0.0,1797.9158935546875,0.89702969789505,1.0,0.0,3.0,1.0,0.0
12052080,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7803818583488464,0.4177949428558349,0.3816199898719787,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.9990000128746032,1.0,0.8461683988571167,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.6672112941741943,0.2583606243133545,0.1857132017612457,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.6367490291595459,0.2234968841075897,0.2185243815183639,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.4823364317417145,0.1026197373867034,0.4954475462436676,285.69390869140625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.2075500488281,285.6942749023437,1.0,0.5671411156654358,1.0,1.0,0.0,1.0,-2.5540449619293213,2.554039716720581,5.24712959304452e-06,1.973954439163208,0.9151437282562256,0.9151437282562256,0.0,234.6351318359375,243.0,24404.34375,-0.0,1972.707763671875,1.0,283.1499938964844,284.7650756835937,291.15167236328125,292.7698669433594,293.1499938964844,293.1499938964844,283.04998779296875,34119.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231378555297852,1.0,0.0,0.0,3.611880302429199,3.611903667449951,8.704823812877294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.72998046875,0.0,1477.246826171875,1895.4371337890625,0.0,1797.9158935546875,0.89702969789505,1.0,0.0,3.0,1.0,0.0
12052140,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.7787939310073853,0.4171087443828583,0.3812508881092071,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.9990000128746032,1.0,0.8504193425178528,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.6672039031982422,0.2594846785068512,0.1866402775049209,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.6370685696601868,0.2248395979404449,0.2199701964855194,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.4832438826560974,0.1035326123237609,0.5004225373268127,285.6200561523437,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.2094421386719,285.6195373535156,1.0,0.570085883140564,1.0,1.0,0.0,1.0,-2.567539691925049,2.567534208297729,5.302622412273195e-06,1.9843355417251587,0.9234792590141296,0.9234792590141296,0.0,237.0206451416016,246.0,24855.7421875,-0.0,2003.7474365234373,1.0,283.0526733398437,284.67266845703125,291.169189453125,292.8285827636719,293.1499938964844,293.1499938964844,282.75,34598.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353466153144836,1.0,0.0,0.0,3.670573711395264,3.670597553253174,8.9900305511037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.203125,0.0,1545.6302490234375,1895.4371337890625,0.0,1900.078125,0.9088764190673828,1.0,0.0,3.0,1.0,0.0
12052200,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.7787939310073853,0.4171087443828583,0.3812508881092071,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.9990000128746032,1.0,0.8504193425178528,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.6672039031982422,0.2594846785068512,0.1866402775049209,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.6370685696601868,0.2248395979404449,0.2199701964855194,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.4832438826560974,0.1035326123237609,0.5004225373268127,285.6200561523437,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.2094421386719,285.6195373535156,1.0,0.570085883140564,1.0,1.0,0.0,1.0,-2.567539691925049,2.567534208297729,5.302622412273195e-06,1.9843355417251587,0.9234792590141296,0.9234792590141296,0.0,237.0206451416016,246.0,24855.7421875,-0.0,2003.7474365234373,1.0,283.0526733398437,284.67266845703125,291.169189453125,292.8285827636719,293.1499938964844,293.1499938964844,282.75,34598.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353466153144836,1.0,0.0,0.0,3.670573711395264,3.670597553253174,8.9900305511037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.203125,0.0,1545.6302490234375,1895.4371337890625,0.0,1900.078125,0.9088764190673828,1.0,0.0,3.0,1.0,0.0
12052260,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.776033341884613,0.4151064455509186,0.3798973262310028,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.9990000128746032,1.0,0.8563014268875122,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.6661668419837952,0.25978684425354,0.1870937943458557,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.6365092992782593,0.2254892736673355,0.2208783328533172,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.482908546924591,0.1037936955690383,0.5029545426368713,285.3948059082031,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2047119140625,285.3929748535156,1.0,0.5730197429656982,1.0,1.0,0.0,1.0,-2.5776636600494385,2.5776584148406982,5.344492819858715e-06,1.992146253585816,0.9275786876678468,0.9275786876678468,0.0,240.0501708984375,234.0,25667.54296875,-0.0,2032.6572265625,1.0,282.7577514648437,284.4152526855469,291.2078552246094,292.946044921875,293.1499938964844,293.1499938964844,282.45001220703125,34994.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564619779586792,1.0,0.0,0.0,3.708988666534424,3.7090132236480713,9.179188964481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.19140625,0.0,1592.1444091796875,1895.4371337890625,0.0,2081.612548828125,0.9177683591842652,1.0,0.0,3.0,1.0,0.0
12052320,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.776033341884613,0.4151064455509186,0.3798973262310028,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.9990000128746032,1.0,0.8563014268875122,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.6661668419837952,0.25978684425354,0.1870937943458557,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.6365092992782593,0.2254892736673355,0.2208783328533172,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.482908546924591,0.1037936955690383,0.5029545426368713,285.3948059082031,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2047119140625,285.3929748535156,1.0,0.5730197429656982,1.0,1.0,0.0,1.0,-2.5776636600494385,2.5776584148406982,5.344492819858715e-06,1.992146253585816,0.9275786876678468,0.9275786876678468,0.0,240.0501708984375,234.0,25667.54296875,-0.0,2032.6572265625,1.0,282.7577514648437,284.4152526855469,291.2078552246094,292.946044921875,293.1499938964844,293.1499938964844,282.45001220703125,34994.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564619779586792,1.0,0.0,0.0,3.708988666534424,3.7090132236480713,9.179188964481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.19140625,0.0,1592.1444091796875,1895.4371337890625,0.0,2081.612548828125,0.9177683591842652,1.0,0.0,3.0,1.0,0.0
12052380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.7751851677894592,0.4121449887752533,0.3773787915706634,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9990000128746032,1.0,0.8533728122711182,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.6666907072067261,0.2593723833560943,0.1868754029273986,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.6372784972190857,0.2254885733127594,0.2209635972976684,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.482992559671402,0.1033589094877243,0.5014657378196716,285.1547546386719,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1936950683594,285.1522827148437,1.0,0.570667564868927,1.0,1.0,0.0,1.0,-2.5691914558410645,2.569186210632324,5.309746939019533e-06,1.985762119293213,0.9283602833747864,0.9283602833747864,0.0,238.4289093017578,222.0,26318.69921875,-0.0,2012.43408203125,1.0,282.4576416015625,284.1464233398437,291.201904296875,292.99285888671875,293.1499938964844,293.1499938964844,282.1499938964844,35369.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747322916984558,1.0,0.0,0.0,3.733409881591797,3.733434438705444,9.300463830186344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.42919921875,0.0,1623.1326904296875,1895.4371337890625,0.0,2242.975830078125,0.9235048294067384,1.0,0.0,3.0,1.0,0.0
12052440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.7751851677894592,0.4121449887752533,0.3773787915706634,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9990000128746032,1.0,0.8533728122711182,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.6666907072067261,0.2593723833560943,0.1868754029273986,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.6372784972190857,0.2254885733127594,0.2209635972976684,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.482992559671402,0.1033589094877243,0.5014657378196716,285.1547546386719,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1936950683594,285.1522827148437,1.0,0.570667564868927,1.0,1.0,0.0,1.0,-2.5691914558410645,2.569186210632324,5.309746939019533e-06,1.985762119293213,0.9283602833747864,0.9283602833747864,0.0,238.4289093017578,222.0,26318.69921875,-0.0,2012.43408203125,1.0,282.4576416015625,284.1464233398437,291.201904296875,292.99285888671875,293.1499938964844,293.1499938964844,282.1499938964844,35369.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747322916984558,1.0,0.0,0.0,3.733409881591797,3.733434438705444,9.300463830186344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.42919921875,0.0,1623.1326904296875,1895.4371337890625,0.0,2242.975830078125,0.9235048294067384,1.0,0.0,3.0,1.0,0.0
12052500,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7754808664321899,0.4105443358421325,0.3759456574916839,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,1.0,0.8491758108139038,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6675277352333069,0.2590407729148865,0.1866267025470733,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6381402015686035,0.2253583967685699,0.2208143323659896,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.4832505583763122,0.1030086651444435,0.4997088313102722,284.99517822265625,284.95001220703125,295.2778625488281,288.1315002441406,295.2771301269531,297.1873474121094,284.98358154296875,1.0,0.5681924819946289,1.0,1.0,0.0,1.0,-2.5598418712615967,2.5598366260528564,5.27116844750708e-06,1.978532552719116,0.9271219968795776,0.9271219968795776,0.0,236.19960021972656,222.0,27021.849609375,-0.0,1988.3394775390625,1.0,282.1990051269531,283.94512939453125,291.22314453125,293.1044921875,293.1499938964844,293.1499938964844,282.1499938964844,35553.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848190665245056,1.0,0.0,0.0,3.7409510612487793,3.740975856781006,9.338074846709788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.5478515625,0.0,1633.30712890625,1895.4371337890625,0.0,2333.51416015625,0.9252904057502748,1.0,0.0,3.0,1.0,0.0
12052560,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.776049792766571,0.4088577926158905,0.3743284344673157,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9990000128746032,1.0,0.8436964154243469,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6685975193977356,0.258632093667984,0.1862744241952896,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6391993165016174,0.2251505851745605,0.2205346077680587,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.4836175441741943,0.1026033610105514,0.4974918067455292,284.9338073730469,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.1808166503906,284.9312744140625,1.0,0.5650404095649719,1.0,1.0,0.0,1.0,-2.547895669937134,2.5478904247283936,5.22205482411664e-06,1.969281554222107,0.9263474345207214,0.9263474345207214,0.0,233.31336975097656,225.0,27021.97265625,-0.0,1957.6068115234373,1.0,282.1575622558594,283.8858642578125,291.1853942871094,293.0191650390625,293.1499938964844,293.1499938964844,281.8500061035156,35709.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788428008556366,1.0,0.0,0.0,3.745073795318604,3.74509859085083,9.35866808049468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.46142578125,0.0,1639.3099365234375,1895.4371337890625,0.0,2366.130126953125,0.9263529181480408,1.0,0.0,3.0,1.0,0.0
12052620,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.7751651406288147,0.4054533541202545,0.3712473809719085,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.9990000128746032,1.0,0.8395717144012451,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.668938159942627,0.2577590048313141,0.1856338530778885,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.639733076095581,0.2246595323085785,0.2200308442115783,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.4830640256404876,0.1017908081412315,0.4935498535633087,284.71893310546875,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1689453125,284.7169189453125,1.0,0.5622726678848267,1.0,1.0,0.0,1.0,-2.533113718032837,2.5331084728240967,5.161143690202152e-06,1.9576002359390257,0.9215081930160522,0.9215081930160522,0.0,230.9467315673828,228.0,27758.408203125,0.0,1925.1298828125,1.0,281.8574523925781,283.63232421875,291.17449951171875,293.0493469238281,293.1499938964844,293.1499938964844,281.54998779296875,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996746301651001,1.0,0.0,0.0,3.7446343898773193,3.744659423828125,9.356472787658277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.412109375,0.0,1641.29931640625,1895.4371337890625,0.0,2468.450439453125,0.9264715313911438,1.0,0.0,3.0,1.0,0.0
12052680,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.7751651406288147,0.4054533541202545,0.3712473809719085,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.9990000128746032,1.0,0.8395717144012451,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.668938159942627,0.2577590048313141,0.1856338530778885,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.639733076095581,0.2246595323085785,0.2200308442115783,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.4830640256404876,0.1017908081412315,0.4935498535633087,284.71893310546875,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1689453125,284.7169189453125,1.0,0.5622726678848267,1.0,1.0,0.0,1.0,-2.533113718032837,2.5331084728240967,5.161143690202152e-06,1.9576002359390257,0.9215081930160522,0.9215081930160522,0.0,230.9467315673828,228.0,27758.408203125,0.0,1925.1298828125,1.0,281.8574523925781,283.63232421875,291.17449951171875,293.0493469238281,293.1499938964844,293.1499938964844,281.54998779296875,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996746301651001,1.0,0.0,0.0,3.7446343898773193,3.744659423828125,9.356472787658277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.412109375,0.0,1641.29931640625,1895.4371337890625,0.0,2468.450439453125,0.9264715313911438,1.0,0.0,3.0,1.0,0.0
12052740,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51348876953125,0.7729518413543701,0.4019409120082855,0.3681378066539764,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.9990000128746032,1.0,0.8396062850952148,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5139465332031,0.6680880188941956,0.2567735612392425,0.1849675476551056,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141296386719,0.639211118221283,0.2240415662527084,0.2194782346487045,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.516357421875,0.4815692007541656,0.1008649319410324,0.4895579814910888,284.5135498046875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.157470703125,284.51177978515625,1.0,0.561059296131134,1.0,1.0,0.0,1.0,-2.523155212402344,2.5231502056121826,5.12041606270941e-06,1.949783205986023,0.9139991402626038,0.9139991402626038,0.0,230.6222381591797,231.0,28569.587890625,0.0,1908.882080078125,1.0,281.5575256347656,283.3898620605469,291.1705627441406,293.09136962890625,293.1499938964844,293.1499938964844,281.25,36355.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104916214942932,1.0,0.0,0.0,3.7323367595672607,3.7323617935180655,9.295118843510864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.39892578125,0.0,1629.43310546875,1895.4371337890625,0.0,2567.72119140625,0.9239259362220764,1.0,0.0,3.0,1.0,0.0
12052800,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51348876953125,0.7729518413543701,0.4019409120082855,0.3681378066539764,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.9990000128746032,1.0,0.8396062850952148,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5139465332031,0.6680880188941956,0.2567735612392425,0.1849675476551056,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141296386719,0.639211118221283,0.2240415662527084,0.2194782346487045,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.516357421875,0.4815692007541656,0.1008649319410324,0.4895579814910888,284.5135498046875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.157470703125,284.51177978515625,1.0,0.561059296131134,1.0,1.0,0.0,1.0,-2.523155212402344,2.5231502056121826,5.12041606270941e-06,1.949783205986023,0.9139991402626038,0.9139991402626038,0.0,230.6222381591797,231.0,28569.587890625,0.0,1908.882080078125,1.0,281.5575256347656,283.3898620605469,291.1705627441406,293.09136962890625,293.1499938964844,293.1499938964844,281.25,36355.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104916214942932,1.0,0.0,0.0,3.7323367595672607,3.7323617935180655,9.295118843510864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.39892578125,0.0,1629.43310546875,1895.4371337890625,0.0,2567.72119140625,0.9239259362220764,1.0,0.0,3.0,1.0,0.0
12052860,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3105163574219,0.7679558992385864,0.3963516056537628,0.3636265993118286,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3100280761719,0.9990000128746032,1.0,0.845463752746582,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31103515625,0.6641661524772644,0.2535489797592163,0.1831322312355041,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3112487792969,0.6357595324516296,0.2210731208324432,0.2172712683677673,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31378173828125,0.4752792418003082,0.0974196046590805,0.47718346118927,284.3105773925781,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.12322998046875,284.3085327148437,1.0,0.5603252649307251,1.0,1.0,0.0,1.0,-2.5050578117370605,2.5050528049468994,5.047290869697463e-06,1.9358179569244385,0.9038296341896056,0.9038296341896056,0.0,232.6566467285156,234.0,29352.142578125,0.0,1890.796142578125,1.0,281.2576599121094,283.1526184082031,291.16943359375,293.1391296386719,293.1499938964844,293.1499938964844,280.95001220703125,36683.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218277096748352,1.0,0.0,0.0,3.707923173904419,3.7079477310180655,9.173915600513284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.98046875,0.0,1603.767578125,1895.4371337890625,0.0,2672.510009765625,0.9186745882034302,1.0,0.0,3.0,1.0,0.0
12052920,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3105163574219,0.7679558992385864,0.3963516056537628,0.3636265993118286,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3100280761719,0.9990000128746032,1.0,0.845463752746582,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31103515625,0.6641661524772644,0.2535489797592163,0.1831322312355041,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3112487792969,0.6357595324516296,0.2210731208324432,0.2172712683677673,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31378173828125,0.4752792418003082,0.0974196046590805,0.47718346118927,284.3105773925781,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.12322998046875,284.3085327148437,1.0,0.5603252649307251,1.0,1.0,0.0,1.0,-2.5050578117370605,2.5050528049468994,5.047290869697463e-06,1.9358179569244385,0.9038296341896056,0.9038296341896056,0.0,232.6566467285156,234.0,29352.142578125,0.0,1890.796142578125,1.0,281.2576599121094,283.1526184082031,291.16943359375,293.1391296386719,293.1499938964844,293.1499938964844,280.95001220703125,36683.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218277096748352,1.0,0.0,0.0,3.707923173904419,3.7079477310180655,9.173915600513284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.98046875,0.0,1603.767578125,1895.4371337890625,0.0,2672.510009765625,0.9186745882034302,1.0,0.0,3.0,1.0,0.0
12052980,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.7630772590637207,0.3916549980640411,0.3594037890434265,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10955810546875,0.9990000128746032,1.0,0.8517869114875793,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104431152344,0.6603728532791138,0.2512052655220032,0.1814611703157425,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1106262207031,0.6323326230049133,0.2188862562179565,0.2151678204536438,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.4676572978496551,0.0945883393287658,0.4644287526607513,284.11004638671875,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.0985717773437,284.1083374023437,1.0,0.5598636865615845,1.0,1.0,0.0,1.0,-2.487718343734741,2.48771333694458,4.977424850949319e-06,1.9222792387008667,0.890990138053894,0.890990138053894,0.0,234.94415283203125,237.0,30100.291015625,0.0,1875.0584716796875,1.0,280.9579162597656,282.9205017089844,291.1650695800781,293.1805419921875,293.1499938964844,293.1499938964844,281.25,37037.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328015804290771,1.0,0.0,0.0,3.670341730117798,3.670366048812866,8.988894819594861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.705078125,0.0,1563.724365234375,1895.4371337890625,0.0,2774.541015625,0.9105084538459778,1.0,0.0,3.0,1.0,0.0
12053040,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1099853515625,0.7630772590637207,0.3916549980640411,0.3594037890434265,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10955810546875,0.9990000128746032,1.0,0.8517869114875793,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104431152344,0.6603728532791138,0.2512052655220032,0.1814611703157425,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1106262207031,0.6323326230049133,0.2188862562179565,0.2151678204536438,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.4676572978496551,0.0945883393287658,0.4644287526607513,284.11004638671875,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.0985717773437,284.1083374023437,1.0,0.5598636865615845,1.0,1.0,0.0,1.0,-2.487718343734741,2.48771333694458,4.977424850949319e-06,1.9222792387008667,0.890990138053894,0.890990138053894,0.0,234.94415283203125,237.0,30100.291015625,0.0,1875.0584716796875,1.0,280.9579162597656,282.9205017089844,291.1650695800781,293.1805419921875,293.1499938964844,293.1499938964844,281.25,37037.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328015804290771,1.0,0.0,0.0,3.670341730117798,3.670366048812866,8.988894819594861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.705078125,0.0,1563.724365234375,1895.4371337890625,0.0,2774.541015625,0.9105084538459778,1.0,0.0,3.0,1.0,0.0
12053100,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392883300781,0.7610187530517578,0.3900867998600006,0.3576677739620209,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2420349121094,0.9990000128746032,1.0,0.854627788066864,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364501953125,0.6588722467422485,0.2505518794059753,0.1808600425720214,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.6309593915939331,0.218222439289093,0.2143923193216323,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222900390625,0.4638457894325256,0.0934571474790573,0.4589817821979522,284.2389221191406,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.0902099609375,284.2497253417969,1.0,0.5597889423370361,1.0,1.0,0.0,1.0,-2.480843544006348,2.4808385372161865,4.949803951603826e-06,1.916881084442139,0.8874597549438477,0.8874597549438477,0.0,236.0093994140625,237.0,29188.357421875,0.0,1869.5238037109373,1.0,281.2015686035156,283.09393310546875,291.062255859375,292.9334411621094,293.1499938964844,293.1499938964844,281.25,37032.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213608860969543,1.0,0.0,0.0,3.650395393371582,3.6504194736480713,8.891460083759739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.736328125,0.0,1541.332763671875,1895.4371337890625,0.0,2668.181640625,0.9061155915260316,1.0,0.0,3.0,1.0,0.0
12053160,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945251464844,0.7596622705459595,0.3891834318637848,0.3566637933254242,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2950439453125,0.9990000128746032,1.0,0.8568595051765442,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939758300781,0.6579869389533997,0.2503613531589508,0.1806187927722931,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937316894531,0.6300923824310303,0.2179421931505203,0.214009627699852,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.460716962814331,0.0926405638456344,0.4548391997814178,284.29443359375,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0856018066406,284.2965393066406,1.0,0.55989009141922,1.0,1.0,0.0,1.0,-2.4765875339508057,2.4765825271606445,4.932686806569109e-06,1.913509488105774,0.8836923241615295,0.8836923241615295,0.0,236.88671875,225.0,29038.6875,0.0,1867.02587890625,1.0,281.2423095703125,283.14947509765625,291.0438842773437,292.9268798828125,293.1499938964844,293.1499938964844,281.54998779296875,36996.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120088577270508,1.0,0.0,0.0,3.632282018661499,3.632306098937988,8.803440323390532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.53564453125,0.0,1520.963134765625,1895.4371337890625,0.0,2581.704833984375,0.9020204544067384,1.0,0.0,3.0,1.0,0.0
12053220,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942626953125,0.760765552520752,0.3883159458637237,0.3555118441581726,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947204589844,0.9990000128746032,1.0,0.8503342270851135,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.6597310900688171,0.2507686913013458,0.1806383430957794,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.6314162015914917,0.218082994222641,0.2138089537620544,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908752441406,0.4594139456748962,0.0917619839310646,0.4491733908653259,284.49420166015625,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.0848083496094,284.4959411621094,1.0,0.5555877089500427,1.0,1.0,0.0,1.0,-2.4603493213653564,2.4603445529937744,4.868365977017675e-06,1.9010155200958248,0.879239022731781,0.879239022731781,0.0,233.37925720214844,228.0,27923.41015625,0.0,1828.761474609375,1.0,281.5414733886719,283.3915405273437,291.015869140625,292.8088684082031,293.1499938964844,293.1499938964844,281.8500061035156,36819.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868708372116089,1.0,0.0,0.0,3.6009521484375,3.60097599029541,8.652228871142142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.76513671875,0.0,1485.328369140625,1895.4371337890625,0.0,2352.04345703125,0.8949189186096191,1.0,0.0,3.0,1.0,0.0
12053280,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942626953125,0.760765552520752,0.3883159458637237,0.3555118441581726,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947204589844,0.9990000128746032,1.0,0.8503342270851135,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938049316406,0.6597310900688171,0.2507686913013458,0.1806383430957794,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.6314162015914917,0.218082994222641,0.2138089537620544,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908752441406,0.4594139456748962,0.0917619839310646,0.4491733908653259,284.49420166015625,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.0848083496094,284.4959411621094,1.0,0.5555877089500427,1.0,1.0,0.0,1.0,-2.4603493213653564,2.4603445529937744,4.868365977017675e-06,1.9010155200958248,0.879239022731781,0.879239022731781,0.0,233.37925720214844,228.0,27923.41015625,0.0,1828.761474609375,1.0,281.5414733886719,283.3915405273437,291.015869140625,292.8088684082031,293.1499938964844,293.1499938964844,281.8500061035156,36819.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868708372116089,1.0,0.0,0.0,3.6009521484375,3.60097599029541,8.652228871142142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.76513671875,0.0,1485.328369140625,1895.4371337890625,0.0,2352.04345703125,0.8949189186096191,1.0,0.0,3.0,1.0,0.0
12053340,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.7617664933204651,0.3882250487804413,0.3552055954933166,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.9990000128746032,1.0,0.8462228178977966,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.6616008877754211,0.2518893182277679,0.1812534928321838,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.632889986038208,0.2189025282859802,0.2143635004758834,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.4600296318531036,0.0918020084500312,0.4480374455451965,284.7042541503906,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.0932006835937,284.706787109375,1.0,0.5540555715560913,1.0,1.0,0.0,1.0,-2.455066442489624,2.455061674118042,4.847084255743539e-06,1.8967151641845703,0.8776407241821289,0.8776407241821289,0.0,231.3333282470703,231.0,27073.880859375,0.0,1812.63134765625,1.0,281.8412170410156,283.6450500488281,291.0267944335937,292.75592041015625,293.1499938964844,293.1499938964844,282.1499938964844,36563.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649250030517578,1.0,0.0,0.0,3.578989267349243,3.579012632369995,8.547007155357278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.3994140625,0.0,1459.72216796875,1895.4371337890625,0.0,2155.9072265625,0.8898481130599976,1.0,0.0,3.0,1.0,0.0
12053400,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.7617664933204651,0.3882250487804413,0.3552055954933166,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.9990000128746032,1.0,0.8462228178977966,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.6616008877754211,0.2518893182277679,0.1812534928321838,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.632889986038208,0.2189025282859802,0.2143635004758834,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.4600296318531036,0.0918020084500312,0.4480374455451965,284.7042541503906,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.0932006835937,284.706787109375,1.0,0.5540555715560913,1.0,1.0,0.0,1.0,-2.455066442489624,2.455061674118042,4.847084255743539e-06,1.8967151641845703,0.8776407241821289,0.8776407241821289,0.0,231.3333282470703,231.0,27073.880859375,0.0,1812.63134765625,1.0,281.8412170410156,283.6450500488281,291.0267944335937,292.75592041015625,293.1499938964844,293.1499938964844,282.1499938964844,36563.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649250030517578,1.0,0.0,0.0,3.578989267349243,3.579012632369995,8.547007155357278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.3994140625,0.0,1459.72216796875,1895.4371337890625,0.0,2155.9072265625,0.8898481130599976,1.0,0.0,3.0,1.0,0.0
12053460,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7623666524887085,0.3886303007602691,0.3554422855377197,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,1.0,0.8447719812393188,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.6632530093193054,0.2534577548503876,0.1822561919689178,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6342175006866455,0.2201547175645828,0.2154276520013809,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.4617519378662109,0.0924290642142295,0.4501594007015228,284.9183654785156,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1064147949219,284.9208679199219,1.0,0.554201066493988,1.0,1.0,0.0,1.0,-2.458634376525879,2.4586293697357178,4.861074557993561e-06,1.8994216918945312,0.8789319396018982,0.8789319396018982,0.0,230.791732788086,234.0,26317.091796875,0.0,1815.4720458984373,1.0,282.1410827636719,283.8998413085937,291.0473937988281,292.72857666015625,293.1499938964844,293.1499938964844,282.45001220703125,36258.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478549480438232,1.0,0.0,0.0,3.568413019180298,3.56843638420105,8.496567716065329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.2568359375,0.0,1446.167724609375,1895.4371337890625,0.0,2006.9224853515625,0.887273907661438,1.0,0.0,3.0,1.0,0.0
12053520,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7623666524887085,0.3886303007602691,0.3554422855377197,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,1.0,0.8447719812393188,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.6632530093193054,0.2534577548503876,0.1822561919689178,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6342175006866455,0.2201547175645828,0.2154276520013809,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.4617519378662109,0.0924290642142295,0.4501594007015228,284.9183654785156,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1064147949219,284.9208679199219,1.0,0.554201066493988,1.0,1.0,0.0,1.0,-2.458634376525879,2.4586293697357178,4.861074557993561e-06,1.8994216918945312,0.8789319396018982,0.8789319396018982,0.0,230.791732788086,234.0,26317.091796875,0.0,1815.4720458984373,1.0,282.1410827636719,283.8998413085937,291.0473937988281,292.72857666015625,293.1499938964844,293.1499938964844,282.45001220703125,36258.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478549480438232,1.0,0.0,0.0,3.568413019180298,3.56843638420105,8.496567716065329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.2568359375,0.0,1446.167724609375,1895.4371337890625,0.0,2006.9224853515625,0.887273907661438,1.0,0.0,3.0,1.0,0.0
12053580,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.7627588510513306,0.3895253241062164,0.3561256229877472,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.9990000128746032,1.0,0.8450818061828613,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.6647976636886597,0.2554171085357666,0.1835521757602691,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.6354691386222839,0.2217566668987274,0.2168591916561126,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.4641055762767792,0.0934378802776336,0.4543036520481109,285.1593933105469,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1217346191406,285.1623229980469,1.0,0.5555757284164429,1.0,1.0,0.0,1.0,-2.468078851699829,2.468074083328247,4.898477982351324e-06,1.906727194786072,0.8836333155632019,0.8836333155632019,0.0,231.24072265625,237.0,25813.103515625,0.0,1830.9224853515625,1.0,282.44097900390625,284.1644592285156,291.06671142578125,292.71435546875,293.1499938964844,293.1499938964844,282.75,35903.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349141836166382,1.0,0.0,0.0,3.570945978164673,3.5709691047668457,8.508633868586912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.662109375,0.0,1446.2762451171875,1895.4371337890625,0.0,1896.4229736328125,0.8875851035118103,1.0,0.0,3.0,1.0,0.0
12053640,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.7627588510513306,0.3895253241062164,0.3561256229877472,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.9990000128746032,1.0,0.8450818061828613,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.6647976636886597,0.2554171085357666,0.1835521757602691,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.6354691386222839,0.2217566668987274,0.2168591916561126,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.4641055762767792,0.0934378802776336,0.4543036520481109,285.1593933105469,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1217346191406,285.1623229980469,1.0,0.5555757284164429,1.0,1.0,0.0,1.0,-2.468078851699829,2.468074083328247,4.898477982351324e-06,1.906727194786072,0.8836333155632019,0.8836333155632019,0.0,231.24072265625,237.0,25813.103515625,0.0,1830.9224853515625,1.0,282.44097900390625,284.1644592285156,291.06671142578125,292.71435546875,293.1499938964844,293.1499938964844,282.75,35903.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349141836166382,1.0,0.0,0.0,3.570945978164673,3.5709691047668457,8.508633868586912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.662109375,0.0,1446.2762451171875,1895.4371337890625,0.0,1896.4229736328125,0.8875851035118103,1.0,0.0,3.0,1.0,0.0
