time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053700,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.7628843784332275,0.3901250958442688,0.3565853238105774,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.9990000128746032,1.0,0.8457522392272949,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.6655346751213074,0.2565209865570068,0.1842850148677826,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.6360674500465393,0.2226642966270446,0.2176788002252578,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.465385228395462,0.0940472558140754,0.4569226503372192,285.3344116210937,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.12969970703125,285.348388671875,1.0,0.556613028049469,1.0,1.0,0.0,1.0,-2.4744467735290527,2.4744420051574707,4.923817414237419e-06,1.9116722345352173,0.8878750801086426,0.8878750801086426,0.0,231.753662109375,237.0,25333.51953125,0.0,1842.276123046875,1.0,282.69659423828125,284.3667907714844,291.04510498046875,292.6146545410156,293.1499938964844,293.1499938964844,282.75,35704.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270494699478149,1.0,0.0,0.0,3.5771703720092773,3.5771937370300293,8.538322617823724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.1298828125,0.0,1451.4779052734375,1895.4371337890625,0.0,1830.4078369140625,0.8888739347457886,1.0,0.0,3.0,1.0,0.0
12053760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.7631199955940247,0.3908812999725342,0.3572643399238586,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.9990000128746032,1.0,0.8465731739997864,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.6663672924041748,0.2577400803565979,0.1851282715797424,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40533447265625,0.6367393732070923,0.2236668020486831,0.2186184078454971,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.4668025076389313,0.0947413221001625,0.4599670469760895,285.4062194824219,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1380920410156,285.40899658203125,1.0,0.5578505396842957,1.0,1.0,0.0,1.0,-2.482046842575073,2.482042074203491,4.954151791025652e-06,1.91757607460022,0.8916963934898376,0.8916963934898376,0.0,232.3764190673828,240.0,25394.201171875,0.0,1855.9312744140625,1.0,282.7412109375,284.42919921875,291.0826721191406,292.7055969238281,293.1499938964844,293.1499938964844,283.04998779296875,35534.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255511283874512,1.0,0.0,0.0,3.5873665809631348,3.5873899459838867,8.587066417931055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.40576171875,0.0,1461.1705322265625,1895.4371337890625,0.0,1817.9344482421875,0.8909831643104553,1.0,0.0,3.0,1.0,0.0
12053820,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.7634730935096741,0.3925833404064178,0.3587482273578644,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514587402344,0.9990000128746032,1.0,0.848904013633728,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.6679792404174805,0.2603528797626495,0.1869287341833114,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64990234375,0.6380375623703003,0.2258148044347763,0.2206320911645889,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.4696358144283294,0.0962652862071991,0.4667670130729675,285.6507263183594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.1545715332031,285.65338134765625,1.0,0.560785174369812,1.0,1.0,0.0,1.0,-2.499379873275757,2.499374866485596,5.023732228437439e-06,1.9310625791549685,0.9030091762542723,0.9030091762542723,0.0,234.0100860595703,243.0,25008.291015625,0.0,1888.2275390625,1.0,283.0413513183594,284.69024658203125,291.092041015625,292.69305419921875,293.1499938964844,293.1499938964844,282.75,35180.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182797193527222,1.0,0.0,0.0,3.6170456409454346,3.6170692443847656,8.729739420232363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.92529296875,0.0,1490.7384033203125,1895.4371337890625,0.0,1757.890625,0.897363543510437,1.0,0.0,3.0,1.0,0.0
12053880,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.7634730935096741,0.3925833404064178,0.3587482273578644,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514587402344,0.9990000128746032,1.0,0.848904013633728,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.6679792404174805,0.2603528797626495,0.1869287341833114,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64990234375,0.6380375623703003,0.2258148044347763,0.2206320911645889,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.4696358144283294,0.0962652862071991,0.4667670130729675,285.6507263183594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.1545715332031,285.65338134765625,1.0,0.560785174369812,1.0,1.0,0.0,1.0,-2.499379873275757,2.499374866485596,5.023732228437439e-06,1.9310625791549685,0.9030091762542723,0.9030091762542723,0.0,234.0100860595703,243.0,25008.291015625,0.0,1888.2275390625,1.0,283.0413513183594,284.69024658203125,291.092041015625,292.69305419921875,293.1499938964844,293.1499938964844,282.75,35180.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182797193527222,1.0,0.0,0.0,3.6170456409454346,3.6170692443847656,8.729739420232363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.92529296875,0.0,1490.7384033203125,1895.4371337890625,0.0,1757.890625,0.897363543510437,1.0,0.0,3.0,1.0,0.0
12053940,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44561767578125,0.7625042796134949,0.3921734690666199,0.3591141998767853,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.9990000128746032,1.0,0.8530333638191223,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.6685771942138672,0.2618580460548401,0.1883195340633392,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.638516902923584,0.227098748087883,0.2222293019294738,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.4714083075523376,0.0972978100180625,0.4727422595024109,285.4456481933594,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.1643371582031,285.4438781738281,1.0,0.5640404224395752,1.0,1.0,0.0,1.0,-2.5155558586120605,2.5155506134033203,5.08933408127632e-06,1.9437605142593384,0.907995104789734,0.907995104789734,0.0,236.4362030029297,246.0,25799.408203125,0.0,1922.5477294921875,1.0,282.7579345703125,284.4529113769531,291.21875,292.9459533691406,293.1499938964844,293.1499938964844,282.45001220703125,35271.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455969452857971,1.0,0.0,0.0,3.645179033279419,3.645202875137329,8.866067560120428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.88330078125,0.0,1522.370849609375,1895.4371337890625,0.0,1987.4814453125,0.90368390083313,1.0,0.0,3.0,1.0,0.0
12054000,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44561767578125,0.7625042796134949,0.3921734690666199,0.3591141998767853,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.9990000128746032,1.0,0.8530333638191223,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.6685771942138672,0.2618580460548401,0.1883195340633392,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.638516902923584,0.227098748087883,0.2222293019294738,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.4714083075523376,0.0972978100180625,0.4727422595024109,285.4456481933594,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.1643371582031,285.4438781738281,1.0,0.5640404224395752,1.0,1.0,0.0,1.0,-2.5155558586120605,2.5155506134033203,5.08933408127632e-06,1.9437605142593384,0.907995104789734,0.907995104789734,0.0,236.4362030029297,246.0,25799.408203125,0.0,1922.5477294921875,1.0,282.7579345703125,284.4529113769531,291.21875,292.9459533691406,293.1499938964844,293.1499938964844,282.45001220703125,35271.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455969452857971,1.0,0.0,0.0,3.645179033279419,3.645202875137329,8.866067560120428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.88330078125,0.0,1522.370849609375,1895.4371337890625,0.0,1987.4814453125,0.90368390083313,1.0,0.0,3.0,1.0,0.0
12054060,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.7594546675682068,0.3899144232273102,0.3575234413146972,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9990000128746032,1.0,0.859639585018158,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.6673548817634583,0.2621499001979828,0.1887862086296081,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.6374514102935791,0.2273208647966385,0.222776710987091,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.470574676990509,0.09734857827425,0.4746251106262207,285.2136535644531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.1631774902344,285.2117004394531,1.0,0.5671007633209229,1.0,1.0,0.0,1.0,-2.525068044662476,2.5250630378723145,5.128246812091675e-06,1.951295018196106,0.9096186757087708,0.9096186757087708,0.0,239.78721618652344,234.0,26544.86328125,0.0,1951.17822265625,1.0,282.4581604003906,284.1927185058594,291.22216796875,293.02508544921875,293.1499938964844,293.1499938964844,282.1499938964844,35491.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726272940635681,1.0,0.0,0.0,3.664937496185303,3.664961576461792,8.962443871496362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.80810546875,0.0,1546.0281982421875,1895.4371337890625,0.0,2224.20458984375,0.90824955701828,1.0,0.0,3.0,1.0,0.0
12054120,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.7594546675682068,0.3899144232273102,0.3575234413146972,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9990000128746032,1.0,0.859639585018158,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.6673548817634583,0.2621499001979828,0.1887862086296081,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.6374514102935791,0.2273208647966385,0.222776710987091,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.470574676990509,0.09734857827425,0.4746251106262207,285.2136535644531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.1631774902344,285.2117004394531,1.0,0.5671007633209229,1.0,1.0,0.0,1.0,-2.525068044662476,2.5250630378723145,5.128246812091675e-06,1.951295018196106,0.9096186757087708,0.9096186757087708,0.0,239.78721618652344,234.0,26544.86328125,0.0,1951.17822265625,1.0,282.4581604003906,284.1927185058594,291.22216796875,293.02508544921875,293.1499938964844,293.1499938964844,282.1499938964844,35491.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726272940635681,1.0,0.0,0.0,3.664937496185303,3.664961576461792,8.962443871496362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.80810546875,0.0,1546.0281982421875,1895.4371337890625,0.0,2224.20458984375,0.90824955701828,1.0,0.0,3.0,1.0,0.0
12054180,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.758293628692627,0.3868557214736938,0.3549001514911651,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,1.0,0.8573213815689087,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6677512526512146,0.2617825269699096,0.1885977089405059,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6377090215682983,0.226881518959999,0.2224588394165039,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.4699071049690246,0.0966267138719558,0.4719532430171966,284.9726867675781,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.1545104980469,284.97003173828125,1.0,0.5647532343864441,1.0,1.0,0.0,1.0,-2.515333890914917,2.515328884124756,5.089420938020339e-06,1.9440922737121584,0.9079779982566832,0.9079779982566832,0.0,238.4109802246093,222.0,27119.9296875,0.0,1930.6627197265625,1.0,282.1580505371094,283.9261169433594,291.1845703125,293.03173828125,293.1499938964844,293.1499938964844,281.8500061035156,35772.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79105544090271,1.0,0.0,0.0,3.674363136291504,3.674387216567993,9.008602432913904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.20947265625,0.0,1558.7261962890625,1895.4371337890625,0.0,2389.944580078125,0.910546064376831,1.0,0.0,3.0,1.0,0.0
12054240,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.758293628692627,0.3868557214736938,0.3549001514911651,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9990000128746032,1.0,0.8573213815689087,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6677512526512146,0.2617825269699096,0.1885977089405059,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6377090215682983,0.226881518959999,0.2224588394165039,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.4699071049690246,0.0966267138719558,0.4719532430171966,284.9726867675781,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.1545104980469,284.97003173828125,1.0,0.5647532343864441,1.0,1.0,0.0,1.0,-2.515333890914917,2.515328884124756,5.089420938020339e-06,1.9440922737121584,0.9079779982566832,0.9079779982566832,0.0,238.4109802246093,222.0,27119.9296875,0.0,1930.6627197265625,1.0,282.1580505371094,283.9261169433594,291.1845703125,293.03173828125,293.1499938964844,293.1499938964844,281.8500061035156,35772.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79105544090271,1.0,0.0,0.0,3.674363136291504,3.674387216567993,9.008602432913904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.20947265625,0.0,1558.7261962890625,1895.4371337890625,0.0,2389.944580078125,0.910546064376831,1.0,0.0,3.0,1.0,0.0
12054300,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.7584068179130554,0.3852051794528961,0.3534296154975891,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.9990000128746032,1.0,0.8533802032470703,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.6685510277748108,0.2614831924438476,0.1883749514818191,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.6383206248283386,0.2265255600214004,0.2221049219369888,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.4697853922843933,0.0961199179291725,0.4695337116718292,284.8062438964844,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.1491394042969,284.7939147949219,1.0,0.5622482299804688,1.0,1.0,0.0,1.0,-2.5052366256713867,2.5052316188812256,5.048785169492476e-06,1.93635356426239,0.9054096937179564,0.9054096937179564,0.0,236.2745819091797,222.0,27717.66015625,0.0,1906.5042724609373,1.0,281.9006042480469,283.72369384765625,291.1953430175781,293.12646484375,293.1499938964844,293.1499938964844,281.8500061035156,35938.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001283407211304,1.0,0.0,0.0,3.674961805343628,3.674986124038696,9.011538395498064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.419921875,0.0,1560.6534423828125,1895.4371337890625,0.0,2472.5986328125,0.9107550978660583,1.0,0.0,3.0,1.0,0.0
12054360,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.7587714195251465,0.3834717571735382,0.3517726063728332,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.9990000128746032,1.0,0.8481346368789673,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.6695902347564697,0.2611160278320312,0.1880496889352798,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.6391250491142273,0.2260907590389251,0.2216140031814575,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.4697729051113128,0.0955538377165794,0.4666221141815185,284.742919921875,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.1434020996094,284.7402038574219,1.0,0.5590490698814392,1.0,1.0,0.0,1.0,-2.4924683570861816,2.4924633502960205,4.997556516173063e-06,1.9265258312225344,0.9033417701721193,0.9033417701721193,0.0,233.46646118164065,225.0,27688.166015625,0.0,1875.7359619140625,1.0,281.85809326171875,283.6640930175781,291.1519775390625,293.0302734375,293.1499938964844,293.1499938964844,281.54998779296875,36081.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025153279304504,1.0,0.0,0.0,3.6722140312194815,3.672238349914551,8.998068210530619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.921875,0.0,1558.638916015625,1895.4371337890625,0.0,2494.444580078125,0.9102745056152344,1.0,0.0,3.0,1.0,0.0
12054420,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.7576659917831421,0.3800241947174072,0.3486433923244476,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52764892578125,0.9990000128746032,1.0,0.8443405628204346,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.6699536442756653,0.2603843808174133,0.1874985247850418,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52886962890625,0.6391991376876831,0.2251692116260528,0.2207028269767761,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317687988281,0.4681335389614105,0.0944281369447708,0.4612853527069092,284.5282287597656,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.1331481933594,284.5261535644531,1.0,0.5561555624008179,1.0,1.0,0.0,1.0,-2.475969314575196,2.475964307785034,4.931331659463467e-06,1.9136064052581787,0.8959712982177734,0.8959712982177734,0.0,231.1982421875,228.0,28350.951171875,0.0,1842.118896484375,1.0,281.55810546875,283.41363525390625,291.137939453125,293.0495300292969,293.1499938964844,293.1499938964844,281.8500061035156,36405.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111284375190735,1.0,0.0,0.0,3.658035755157471,3.658060073852539,8.928719807954622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.78125,0.0,1545.1708984375,1895.4371337890625,0.0,2573.5888671875,0.9073248505592346,1.0,0.0,3.0,1.0,0.0
12054480,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.7576659917831421,0.3800241947174072,0.3486433923244476,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52764892578125,0.9990000128746032,1.0,0.8443405628204346,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.6699536442756653,0.2603843808174133,0.1874985247850418,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52886962890625,0.6391991376876831,0.2251692116260528,0.2207028269767761,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317687988281,0.4681335389614105,0.0944281369447708,0.4612853527069092,284.5282287597656,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.1331481933594,284.5261535644531,1.0,0.5561555624008179,1.0,1.0,0.0,1.0,-2.475969314575196,2.475964307785034,4.931331659463467e-06,1.9136064052581787,0.8959712982177734,0.8959712982177734,0.0,231.1982421875,228.0,28350.951171875,0.0,1842.118896484375,1.0,281.55810546875,283.41363525390625,291.137939453125,293.0495300292969,293.1499938964844,293.1499938964844,281.8500061035156,36405.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111284375190735,1.0,0.0,0.0,3.658035755157471,3.658060073852539,8.928719807954622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.78125,0.0,1545.1708984375,1895.4371337890625,0.0,2573.5888671875,0.9073248505592346,1.0,0.0,3.0,1.0,0.0
12054540,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7565123438835144,0.3784948587417602,0.3466873466968536,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.9990000128746032,1.0,0.8435305953025818,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.6701671481132507,0.2607862651348114,0.1874889433383941,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.6390271782875061,0.2250643372535705,0.2203052192926406,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.4663337767124176,0.0937849283218383,0.4574452042579651,284.7138366699219,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.1287536621094,284.7158203125,1.0,0.5549372434616089,1.0,1.0,0.0,1.0,-2.467533826828003,2.467529058456421,4.897520739177708e-06,1.90693461894989,0.8942802548408508,0.8942802548408508,0.0,230.5494079589844,231.0,27505.5234375,0.0,1827.22119140625,1.0,281.8421936035156,283.6426696777344,291.02081298828125,292.8064270019531,293.1499938964844,293.1499938964844,282.1499938964844,36334.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881543040275574,1.0,0.0,0.0,3.644632816314697,3.644656658172608,8.863410130288685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.1826171875,0.0,1529.7017822265625,1895.4371337890625,0.0,2363.652587890625,0.9043173789978028,1.0,0.0,3.0,1.0,0.0
12054600,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7565123438835144,0.3784948587417602,0.3466873466968536,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.9990000128746032,1.0,0.8435305953025818,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.6701671481132507,0.2607862651348114,0.1874889433383941,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.6390271782875061,0.2250643372535705,0.2203052192926406,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.4663337767124176,0.0937849283218383,0.4574452042579651,284.7138366699219,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.1287536621094,284.7158203125,1.0,0.5549372434616089,1.0,1.0,0.0,1.0,-2.467533826828003,2.467529058456421,4.897520739177708e-06,1.90693461894989,0.8942802548408508,0.8942802548408508,0.0,230.5494079589844,231.0,27505.5234375,0.0,1827.22119140625,1.0,281.8421936035156,283.6426696777344,291.02081298828125,292.8064270019531,293.1499938964844,293.1499938964844,282.1499938964844,36334.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881543040275574,1.0,0.0,0.0,3.644632816314697,3.644656658172608,8.863410130288685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.1826171875,0.0,1529.7017822265625,1895.4371337890625,0.0,2363.652587890625,0.9043173789978028,1.0,0.0,3.0,1.0,0.0
12054660,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7563773989677429,0.3785768449306488,0.3464721143245697,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,1.0,0.8434682488441467,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6713436245918274,0.262371689081192,0.1884140074253082,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6395982503890991,0.2259158045053482,0.2209063023328781,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.4662846326828003,0.0939568430185318,0.4573210775852203,284.9385986328125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.13299560546875,284.9411926269531,1.0,0.5551742315292358,1.0,1.0,0.0,1.0,-2.46887731552124,2.468872308731079,4.902561158814933e-06,1.9078216552734373,0.8959012031555176,0.8959012031555176,0.0,230.5589141845703,234.0,26827.5859375,0.0,1829.2000732421875,1.0,282.1416931152344,283.9000244140625,291.0077209472656,292.722412109375,293.1499938964844,293.1499938964844,282.45001220703125,36119.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763269305229187,1.0,0.0,0.0,3.6392264366149902,3.639250278472901,8.837133691486088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.15625,0.0,1522.107421875,1895.4371337890625,0.0,2141.30908203125,0.9029735326766968,1.0,0.0,3.0,1.0,0.0
12054720,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7563773989677429,0.3785768449306488,0.3464721143245697,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,1.0,0.8434682488441467,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6713436245918274,0.262371689081192,0.1884140074253082,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6395982503890991,0.2259158045053482,0.2209063023328781,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.4662846326828003,0.0939568430185318,0.4573210775852203,284.9385986328125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.13299560546875,284.9411926269531,1.0,0.5551742315292358,1.0,1.0,0.0,1.0,-2.46887731552124,2.468872308731079,4.902561158814933e-06,1.9078216552734373,0.8959012031555176,0.8959012031555176,0.0,230.5589141845703,234.0,26827.5859375,0.0,1829.2000732421875,1.0,282.1416931152344,283.9000244140625,291.0077209472656,292.722412109375,293.1499938964844,293.1499938964844,282.45001220703125,36119.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763269305229187,1.0,0.0,0.0,3.6392264366149902,3.639250278472901,8.837133691486088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.15625,0.0,1522.107421875,1895.4371337890625,0.0,2141.30908203125,0.9029735326766968,1.0,0.0,3.0,1.0,0.0
12054780,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7566563487052917,0.3795284330844879,0.3471664190292358,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.9990000128746032,1.0,0.8442033529281616,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.6730309128761292,0.2646974921226501,0.1899280846118927,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.6406069993972778,0.2274075895547866,0.222190260887146,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.4676979780197143,0.0947725251317024,0.4603720009326935,285.1849670410156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.14306640625,285.1877136230469,1.0,0.5565730333328247,1.0,1.0,0.0,1.0,-2.47761607170105,2.4776110649108887,4.937009180139285e-06,1.9144220352172847,0.9010201096534728,0.9010201096534728,0.0,231.17100524902344,237.0,26360.109375,0.0,1844.404052734375,1.0,282.4416809082031,284.1664123535156,291.0382995605469,292.7144775390625,293.1499938964844,293.1499938964844,282.1499938964844,35824.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452139258384705,1.0,0.0,0.0,3.644831657409668,3.644855499267578,8.864377605277696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.19287109375,0.0,1526.113037109375,1895.4371337890625,0.0,1984.1903076171875,0.9040278792381288,1.0,0.0,3.0,1.0,0.0
12054840,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7566563487052917,0.3795284330844879,0.3471664190292358,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.9990000128746032,1.0,0.8442033529281616,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.6730309128761292,0.2646974921226501,0.1899280846118927,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.6406069993972778,0.2274075895547866,0.222190260887146,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.4676979780197143,0.0947725251317024,0.4603720009326935,285.1849670410156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.14306640625,285.1877136230469,1.0,0.5565730333328247,1.0,1.0,0.0,1.0,-2.47761607170105,2.4776110649108887,4.937009180139285e-06,1.9144220352172847,0.9010201096534728,0.9010201096534728,0.0,231.17100524902344,237.0,26360.109375,0.0,1844.404052734375,1.0,282.4416809082031,284.1664123535156,291.0382995605469,292.7144775390625,293.1499938964844,293.1499938964844,282.1499938964844,35824.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452139258384705,1.0,0.0,0.0,3.644831657409668,3.644855499267578,8.864377605277696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.19287109375,0.0,1526.113037109375,1895.4371337890625,0.0,1984.1903076171875,0.9040278792381288,1.0,0.0,3.0,1.0,0.0
12054900,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7566049098968506,0.3794344067573547,0.3474633991718292,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,1.0,0.8451016545295715,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6737694144248962,0.2656087279319763,0.1907224655151367,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6410434246063232,0.2279869168996811,0.2228993624448776,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.4685693383216858,0.0951810702681541,0.4625517129898071,285.03973388671875,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.1477966308594,285.0276794433594,1.0,0.557600736618042,1.0,1.0,0.0,1.0,-2.483478307723999,2.483473300933838,4.960302703693742e-06,1.9189095497131348,0.900256335735321,0.900256335735321,0.0,231.76792907714844,237.0,26990.16796875,0.0,1855.4351806640625,1.0,282.1986999511719,283.9869384765625,291.1630859375,292.9756774902344,293.1499938964844,293.1499938964844,282.1499938964844,35870.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568648457527161,1.0,0.0,0.0,3.6477065086364746,3.6477303504943848,8.878366202225152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.83544921875,0.0,1529.652587890625,1895.4371337890625,0.0,2085.130615234375,0.9046342968940736,1.0,0.0,3.0,1.0,0.0
12054960,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7557684779167175,0.3786655962467193,0.3470403254032135,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,1.0,0.8469434976577759,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6738626956939697,0.266117662191391,0.1912131905555725,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6409652829170227,0.2282446473836898,0.223300352692604,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.4687977731227875,0.0953708589076995,0.4640105962753296,284.9824523925781,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.1499328613281,284.9809265136719,1.0,0.5587072968482971,1.0,1.0,0.0,1.0,-2.488009214401245,2.488004207611084,4.978335255145794e-06,1.9223729372024536,0.8998425602912903,0.8998425602912903,0.0,232.7489013671875,240.0,27080.46484375,0.0,1866.191650390625,1.0,282.15771484375,283.93475341796875,291.1889953613281,292.9873046875,293.1499938964844,293.1499938964844,282.45001220703125,35940.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665572762489319,1.0,0.0,0.0,3.6480698585510254,3.648093938827514,8.8801351694201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.91943359375,0.0,1530.58056640625,1895.4371337890625,0.0,2170.32861328125,0.9047957062721252,1.0,0.0,3.0,1.0,0.0
12055020,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.754162609577179,0.3784723877906799,0.3465200960636139,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.9990000128746032,1.0,0.85123211145401,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.6739891767501831,0.2678340077400207,0.1922836452722549,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.6406885981559753,0.2292226254940033,0.2241292148828506,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.4686950147151947,0.095827043056488,0.4661560654640198,285.2041320800781,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.1543884277344,285.2066650390625,1.0,0.5611388087272644,1.0,1.0,0.0,1.0,-2.4973928928375244,2.497387886047364,5.015552233089693e-06,1.929424524307251,0.904975950717926,0.904975950717926,0.0,234.99774169921875,243.0,26622.1953125,0.0,1889.50341796875,1.0,282.44219970703125,284.1786193847656,291.0971984863281,292.8221740722656,293.1499938964844,293.1499938964844,282.1499938964844,35731.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593854069709778,1.0,0.0,0.0,3.656941175460816,3.6569650173187256,8.923376526581706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.4052734375,0.0,1538.8897705078125,1895.4371337890625,0.0,2107.18408203125,0.9066659212112428,1.0,0.0,3.0,1.0,0.0
12055080,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.754162609577179,0.3784723877906799,0.3465200960636139,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.9990000128746032,1.0,0.85123211145401,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.6739891767501831,0.2678340077400207,0.1922836452722549,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.6406885981559753,0.2292226254940033,0.2241292148828506,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.4686950147151947,0.095827043056488,0.4661560654640198,285.2041320800781,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.1543884277344,285.2066650390625,1.0,0.5611388087272644,1.0,1.0,0.0,1.0,-2.4973928928375244,2.497387886047364,5.015552233089693e-06,1.929424524307251,0.904975950717926,0.904975950717926,0.0,234.99774169921875,243.0,26622.1953125,0.0,1889.50341796875,1.0,282.44219970703125,284.1786193847656,291.0971984863281,292.8221740722656,293.1499938964844,293.1499938964844,282.1499938964844,35731.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593854069709778,1.0,0.0,0.0,3.656941175460816,3.6569650173187256,8.923376526581706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.4052734375,0.0,1538.8897705078125,1895.4371337890625,0.0,2107.18408203125,0.9066659212112428,1.0,0.0,3.0,1.0,0.0
12055140,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7523868680000305,0.3772583305835724,0.3459905683994293,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,1.0,0.8561530709266663,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6739779114723206,0.2690257430076599,0.1933861076831817,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6402760744094849,0.2297869026660919,0.2249722629785537,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.4683942198753357,0.0960528999567031,0.4682531058788299,284.9999694824219,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1561889648437,284.99835205078125,1.0,0.5638243556022644,1.0,1.0,0.0,1.0,-2.5075294971466064,2.5075244903564453,5.056064765085466e-06,1.937119007110596,0.9040126204490662,0.9040126204490662,0.0,237.5746154785156,231.0,27346.361328125,0.0,1915.4775390625,1.0,282.1577453613281,283.94512939453125,291.18408203125,293.0106811523437,293.1499938964844,293.1499938964844,281.8500061035156,35875.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781161665916443,1.0,0.0,0.0,3.6625938415527344,3.662617921829224,8.950984238254023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.51025390625,0.0,1546.2926025390625,1895.4371337890625,0.0,2273.2431640625,0.9079970717430116,1.0,0.0,3.0,1.0,0.0
12055200,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7523868680000305,0.3772583305835724,0.3459905683994293,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,1.0,0.8561530709266663,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6739779114723206,0.2690257430076599,0.1933861076831817,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6402760744094849,0.2297869026660919,0.2249722629785537,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.4683942198753357,0.0960528999567031,0.4682531058788299,284.9999694824219,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1561889648437,284.99835205078125,1.0,0.5638243556022644,1.0,1.0,0.0,1.0,-2.5075294971466064,2.5075244903564453,5.056064765085466e-06,1.937119007110596,0.9040126204490662,0.9040126204490662,0.0,237.5746154785156,231.0,27346.361328125,0.0,1915.4775390625,1.0,282.1577453613281,283.94512939453125,291.18408203125,293.0106811523437,293.1499938964844,293.1499938964844,281.8500061035156,35875.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781161665916443,1.0,0.0,0.0,3.6625938415527344,3.662617921829224,8.950984238254023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.51025390625,0.0,1546.2926025390625,1895.4371337890625,0.0,2273.2431640625,0.9079970717430116,1.0,0.0,3.0,1.0,0.0
12055260,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.7518365979194641,0.374638557434082,0.3438324332237243,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.9990000128746032,1.0,0.8527470827102661,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.6752579808235168,0.2692822217941284,0.1936543732881546,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.6409726142883301,0.2295297533273697,0.2248384058475494,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.468481034040451,0.0955726280808448,0.4665613770484924,284.7685546875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1507873535156,284.7663269042969,1.0,0.5613301992416382,1.0,1.0,0.0,1.0,-2.4989945888519287,2.498989582061768,5.021730430598836e-06,1.9305312633514404,0.8997045755386353,0.8997045755386353,0.0,235.73532104492188,234.0,27942.39453125,0.0,1894.9849853515625,1.0,281.858154296875,283.6869506835937,291.1916198730469,293.0780944824219,293.1499938964844,293.1499938964844,281.54998779296875,36129.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975646257400513,1.0,0.0,0.0,3.658679962158203,3.658704042434693,8.93186495432019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.09765625,0.0,1543.8162841796875,1895.4371337890625,0.0,2449.179931640625,0.9072864651679992,1.0,0.0,3.0,1.0,0.0
12055320,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.7518365979194641,0.374638557434082,0.3438324332237243,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.9990000128746032,1.0,0.8527470827102661,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.6752579808235168,0.2692822217941284,0.1936543732881546,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.6409726142883301,0.2295297533273697,0.2248384058475494,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.468481034040451,0.0955726280808448,0.4665613770484924,284.7685546875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1507873535156,284.7663269042969,1.0,0.5613301992416382,1.0,1.0,0.0,1.0,-2.4989945888519287,2.498989582061768,5.021730430598836e-06,1.9305312633514404,0.8997045755386353,0.8997045755386353,0.0,235.73532104492188,234.0,27942.39453125,0.0,1894.9849853515625,1.0,281.858154296875,283.6869506835937,291.1916198730469,293.0780944824219,293.1499938964844,293.1499938964844,281.54998779296875,36129.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975646257400513,1.0,0.0,0.0,3.658679962158203,3.658704042434693,8.93186495432019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.09765625,0.0,1543.8162841796875,1895.4371337890625,0.0,2449.179931640625,0.9072864651679992,1.0,0.0,3.0,1.0,0.0
12055380,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.749906063079834,0.3716219067573547,0.3411972224712372,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9990000128746032,1.0,0.8530150055885315,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5618896484375,0.6751645803451538,0.2691973149776459,0.1936394125223159,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621337890625,0.6404311060905457,0.2289013862609863,0.2243170887231826,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56475830078125,0.4666058421134949,0.0947213917970657,0.4630968868732452,284.5615539550781,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.142333984375,284.559814453125,1.0,0.5606557726860046,1.0,1.0,0.0,1.0,-2.4913344383239746,2.491329431533813,4.990292836737353e-06,1.9242445230484009,0.8928349018096924,0.8928349018096924,0.0,235.58786010742188,237.0,28688.34765625,0.0,1883.0950927734373,1.0,281.5581970214844,283.44268798828125,291.1737060546875,293.1064147949219,293.1499938964844,293.1499938964844,281.8500061035156,36413.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120169639587402,1.0,0.0,0.0,3.64413857460022,3.64416241645813,8.861006222105061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.1982421875,0.0,1529.7471923828125,1895.4371337890625,0.0,2581.780029296875,0.9042288064956664,1.0,0.0,3.0,1.0,0.0
12055440,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.749906063079834,0.3716219067573547,0.3411972224712372,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9990000128746032,1.0,0.8530150055885315,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5618896484375,0.6751645803451538,0.2691973149776459,0.1936394125223159,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621337890625,0.6404311060905457,0.2289013862609863,0.2243170887231826,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56475830078125,0.4666058421134949,0.0947213917970657,0.4630968868732452,284.5615539550781,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.142333984375,284.559814453125,1.0,0.5606557726860046,1.0,1.0,0.0,1.0,-2.4913344383239746,2.491329431533813,4.990292836737353e-06,1.9242445230484009,0.8928349018096924,0.8928349018096924,0.0,235.58786010742188,237.0,28688.34765625,0.0,1883.0950927734373,1.0,281.5581970214844,283.44268798828125,291.1737060546875,293.1064147949219,293.1499938964844,293.1499938964844,281.8500061035156,36413.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120169639587402,1.0,0.0,0.0,3.64413857460022,3.64416241645813,8.861006222105061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.1982421875,0.0,1529.7471923828125,1895.4371337890625,0.0,2581.780029296875,0.9042288064956664,1.0,0.0,3.0,1.0,0.0
12055500,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.7487935423851013,0.3706997632980346,0.3400552868843078,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.9990000128746032,1.0,0.854117214679718,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.6749260425567627,0.2694756984710693,0.193695843219757,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.6399586200714111,0.228794053196907,0.2240897566080093,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.465263307094574,0.094350129365921,0.4612208902835846,284.69415283203125,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.138916015625,284.7053527832031,1.0,0.5606675148010254,1.0,1.0,0.0,1.0,-2.4888241291046143,2.488819122314453,4.979925506631844e-06,1.922139286994934,0.89237380027771,0.89237380027771,0.0,236.000732421875,237.0,27956.455078125,0.0,1881.1668701171875,1.0,281.8011474609375,283.6192626953125,291.0656433105469,292.8598022460937,293.1499938964844,293.1499938964844,281.8500061035156,36375.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011218905448914,1.0,0.0,0.0,3.636652946472168,3.636676788330078,8.824640076454671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.43017578125,0.0,1521.1719970703125,1895.4371337890625,0.0,2481.6865234375,0.90259450674057,1.0,0.0,3.0,1.0,0.0
