time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055560,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.7481926679611206,0.3703868687152862,0.3395789861679077,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.9990000128746032,1.0,0.8550702929496765,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.6751160025596619,0.2701552510261535,0.1940664798021316,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.6398081183433533,0.2289960235357284,0.2241749167442321,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.4643721282482147,0.0941880568861961,0.4601420760154724,284.7513427734375,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.1379089355469,284.7534484863281,1.0,0.5609405636787415,1.0,1.0,0.0,1.0,-2.488644361495972,2.4886393547058105,4.978885954187717e-06,1.9218345880508425,0.8916710615158081,0.8916710615158081,0.0,236.42312622070312,225.0,27895.306640625,0.0,1882.6976318359373,1.0,281.8421936035156,283.6746826171875,291.0469665527344,292.8575744628906,293.1499938964844,293.1499938964844,282.1499938964844,36312.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922975420951843,1.0,0.0,0.0,3.631500720977783,3.631524562835693,8.799653414826025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.4951171875,0.0,1515.007080078125,1895.4371337890625,0.0,2401.222412109375,0.9013707041740416,1.0,0.0,3.0,1.0,0.0
12055620,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7504570484161377,0.3707540929317474,0.3394788801670074,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,1.0,0.8467759490013123,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6789182424545288,0.2722727656364441,0.1952556371688842,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.642386794090271,0.230024442076683,0.2247985005378723,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.4665555655956268,0.0944320559501648,0.4596161842346191,284.9841613769531,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.1416931152344,284.9861755371094,1.0,0.5571470260620117,1.0,1.0,0.0,1.0,-2.4801154136657715,2.4801104068756104,4.944593456457369e-06,1.9151204824447632,0.8940130472183228,0.8940130472183228,0.0,232.3635711669922,228.0,27233.6640625,0.0,1853.0528564453125,1.0,282.1415405273437,283.932373046875,291.0290832519531,292.7708435058594,293.1499938964844,293.1499938964844,282.45001220703125,36069.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692543864250183,1.0,0.0,0.0,3.6280150413513184,3.628038883209229,8.782769214121799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.84326171875,0.0,1509.360595703125,1895.4371337890625,0.0,2194.219970703125,0.9004330039024353,1.0,0.0,3.0,1.0,0.0
12055680,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7504570484161377,0.3707540929317474,0.3394788801670074,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,1.0,0.8467759490013123,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6789182424545288,0.2722727656364441,0.1952556371688842,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.642386794090271,0.230024442076683,0.2247985005378723,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.4665555655956268,0.0944320559501648,0.4596161842346191,284.9841613769531,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.1416931152344,284.9861755371094,1.0,0.5571470260620117,1.0,1.0,0.0,1.0,-2.4801154136657715,2.4801104068756104,4.944593456457369e-06,1.9151204824447632,0.8940130472183228,0.8940130472183228,0.0,232.3635711669922,228.0,27233.6640625,0.0,1853.0528564453125,1.0,282.1415405273437,283.932373046875,291.0290832519531,292.7708435058594,293.1499938964844,293.1499938964844,282.45001220703125,36069.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692543864250183,1.0,0.0,0.0,3.6280150413513184,3.628038883209229,8.782769214121799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.84326171875,0.0,1509.360595703125,1895.4371337890625,0.0,2194.219970703125,0.9004330039024353,1.0,0.0,3.0,1.0,0.0
12055740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.752560019493103,0.3719379305839538,0.3402893543243408,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.9990000128746032,1.0,0.8414447903633118,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6826640367507935,0.2751204967498779,0.1970534920692443,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.6449455618858337,0.2316923439502716,0.2261402755975723,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.4697668552398681,0.095457024872303,0.4629296064376831,285.2232971191406,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.1527099609375,285.2257995605469,1.0,0.5562638640403748,1.0,1.0,0.0,1.0,-2.4824206829071045,2.4824159145355225,4.95302219860605e-06,1.9165053367614744,0.8995839357376099,0.8995839357376099,0.0,230.016830444336,231.0,26696.78125,0.0,1846.4876708984373,1.0,282.4416198730469,284.1930236816406,291.053466796875,292.7522888183594,293.1499938964844,293.1499938964844,282.75,35770.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514599561691284,1.0,0.0,0.0,3.635620355606079,3.635644197463989,8.819629897516279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.76904296875,0.0,1515.5203857421875,1895.4371337890625,0.0,2038.09521484375,0.9019301533699036,1.0,0.0,3.0,1.0,0.0
12055800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.752560019493103,0.3719379305839538,0.3402893543243408,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.9990000128746032,1.0,0.8414447903633118,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6826640367507935,0.2751204967498779,0.1970534920692443,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.6449455618858337,0.2316923439502716,0.2261402755975723,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.4697668552398681,0.095457024872303,0.4629296064376831,285.2232971191406,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.1527099609375,285.2257995605469,1.0,0.5562638640403748,1.0,1.0,0.0,1.0,-2.4824206829071045,2.4824159145355225,4.95302219860605e-06,1.9165053367614744,0.8995839357376099,0.8995839357376099,0.0,230.016830444336,231.0,26696.78125,0.0,1846.4876708984373,1.0,282.4416198730469,284.1930236816406,291.053466796875,292.7522888183594,293.1499938964844,293.1499938964844,282.75,35770.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514599561691284,1.0,0.0,0.0,3.635620355606079,3.635644197463989,8.819629897516279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.76904296875,0.0,1515.5203857421875,1895.4371337890625,0.0,2038.09521484375,0.9019301533699036,1.0,0.0,3.0,1.0,0.0
12055860,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.7539435625076294,0.3733382225036621,0.3413706421852112,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.9990000128746032,1.0,0.8393348455429077,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.6854919791221619,0.2778732776641845,0.198854774236679,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.6468578577041626,0.2334104031324386,0.2276265323162078,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.4726947844028473,0.0967118069529533,0.4679064452648163,285.4541015625,284.95001220703125,295.8749694824219,288.1267395019531,295.87457275390625,297.16485595703125,285.4585266113281,1.0,0.556883692741394,1.0,1.0,0.0,1.0,-2.491108655929565,2.4911036491394043,4.98736699228175e-06,1.9230247735977173,0.9071062207221984,0.9071062207221984,0.0,229.3472900390625,231.0,26223.21484375,0.0,1856.2835693359373,1.0,282.7345275878906,284.444580078125,291.0638732910156,292.7201232910156,293.1499938964844,293.1499938964844,282.75,35486.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393090128898621,1.0,0.0,0.0,3.651201009750366,3.651225090026856,8.895385690266266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.1640625,0.0,1530.6644287109375,1895.4371337890625,0.0,1933.6961669921875,0.9052309393882751,1.0,0.0,3.0,1.0,0.0
12055920,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.7542185187339783,0.3736200332641601,0.3416488468647003,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.9990000128746032,1.0,0.8390738368034363,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.6860677003860474,0.2784502804279327,0.1992619037628173,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.6472476124763489,0.2337761968374252,0.2279738485813141,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.4733200371265411,0.0969966500997543,0.469133585691452,285.4660949707031,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.16748046875,285.4686584472656,1.0,0.5571366548538208,1.0,1.0,0.0,1.0,-2.493509292602539,2.493504285812378,4.996924417355331e-06,1.92484986782074,0.908427894115448,0.908427894115448,0.0,229.3083038330078,234.0,26248.443359375,0.0,1859.6182861328125,1.0,282.7416687011719,284.4544677734375,291.08306884765625,292.7536926269531,293.1499938964844,293.1499938964844,282.45001220703125,35450.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393578886985779,1.0,0.0,0.0,3.655184268951416,3.655208349227905,8.914805107451684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.3291015625,0.0,1534.8297119140625,1895.4371337890625,0.0,1934.112060546875,0.906087338924408,1.0,0.0,3.0,1.0,0.0
12055980,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.7544775605201721,0.3735408186912536,0.3421652019023895,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.9990000128746032,1.0,0.8394521474838257,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.6879591941833496,0.2804152369499206,0.2008978575468063,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.6484141945838928,0.2349126040935516,0.2293282449245453,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.4756146371364593,0.09804018586874,0.4745734632015228,285.2696533203125,284.95001220703125,295.89312744140625,288.1297912597656,295.8927307128906,297.1762084960937,285.2662048339844,1.0,0.5587375164031982,1.0,1.0,0.0,1.0,-2.5047154426574707,2.5047104358673096,5.041808435635176e-06,1.9334449768066408,0.910338580608368,0.910338580608368,0.0,229.8469696044922,234.0,26974.904296875,0.0,1878.31787109375,1.0,282.46441650390625,284.2268981933594,291.2247009277344,293.02276611328125,293.1499938964844,293.1499938964844,282.45001220703125,35538.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608019709587097,1.0,0.0,0.0,3.670262575149536,3.670286893844605,8.988507147478231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7392578125,0.0,1552.3546142578125,1895.4371337890625,0.0,2119.610595703125,0.9094791412353516,1.0,0.0,3.0,1.0,0.0
12056040,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.754264771938324,0.3733665347099304,0.342052012681961,297.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9990000128746032,1.0,0.8399050235748291,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.6881145238876343,0.2807161211967468,0.201133593916893,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6484587788581848,0.2350564450025558,0.22949980199337,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.4758509993553161,0.0981801971793174,0.4753851592540741,285.2604675292969,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1771240234375,285.2587890625,1.0,0.5591110587120056,1.0,1.0,0.0,1.0,-2.506588697433472,2.5065836906433105,5.049328137829434e-06,1.934880018234253,0.9109313488006592,0.9109313488006592,0.0,230.11203002929688,237.0,27005.125,0.0,1882.2039794921875,1.0,282.4576721191406,284.2180480957031,291.223388671875,293.0194091796875,293.1499938964844,293.1499938964844,282.1499938964844,35548.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638339400291443,1.0,0.0,0.0,3.672960996627808,3.672985076904297,9.001728358271066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.357421875,0.0,1555.465576171875,1895.4371337890625,0.0,2146.283935546875,0.9100982546806335,1.0,0.0,3.0,1.0,0.0
12056100,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.753392219543457,0.3725403845310211,0.3415584564208984,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,1.0,0.8416973352432251,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.6883245706558228,0.2813848853111267,0.2017355263233184,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6483645439147949,0.2352928519248962,0.22988823056221,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.4761950075626373,0.0984319671988487,0.4772154688835144,285.0917358398437,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1780700683594,285.0790710449219,1.0,0.5602598190307617,1.0,1.0,0.0,1.0,-2.511539936065674,2.5115349292755127,5.0692401600827e-06,1.9386777877807613,0.9102585315704346,0.9102585315704346,0.0,231.08135986328125,237.0,27645.205078125,0.0,1893.64794921875,1.0,282.20050048828125,284.0172424316406,291.27032470703125,293.1762390136719,293.1499938964844,293.1499938964844,282.1499938964844,35661.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801297903060913,1.0,0.0,0.0,3.679100275039673,3.679124593734741,9.031846843754464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.08935546875,0.0,1563.2362060546875,1895.4371337890625,0.0,2291.305908203125,0.911505401134491,1.0,0.0,3.0,1.0,0.0
12056160,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7520192265510559,0.3714056611061096,0.340663194656372,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,1.0,0.844249963760376,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6880539655685425,0.2818183898925781,0.2021242082118988,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.647844135761261,0.2353061735630035,0.2300239354372024,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.4759046733379364,0.0984444990754127,0.4779715538024902,285.0301208496094,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1764831542969,285.0283508300781,1.0,0.5614269971847534,1.0,1.0,0.0,1.0,-2.5150718688964844,2.5150668621063232,5.083463292976376e-06,1.9413843154907229,0.910115361213684,0.910115361213684,0.0,232.3485717773437,240.0,27729.8203125,0.0,1904.3016357421875,1.0,282.15789794921875,283.9608154296875,291.2369689941406,293.10809326171875,293.1499938964844,293.1499938964844,281.8500061035156,35766.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891317009925842,1.0,0.0,0.0,3.6824655532836914,3.68248987197876,9.048376341525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.32666015625,0.0,1567.8262939453125,1895.4371337890625,0.0,2372.502685546875,0.9123659133911132,1.0,0.0,3.0,1.0,0.0
12056220,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.7487146258354187,0.3687352240085602,0.3385100364685058,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.9990000128746032,1.0,0.8505167365074158,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.6868698596954346,0.2823182046413421,0.2026427537202835,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.6461798548698425,0.2349472045898437,0.2299215644598007,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.4740064144134521,0.0979520305991172,0.4770844280719757,284.7998046875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.1684265136719,284.7980651855469,1.0,0.5637286305427551,1.0,1.0,0.0,1.0,-2.51945161819458,2.519446611404419,5.101102487969911e-06,1.944726824760437,0.9062232971191406,0.9062232971191406,0.0,235.3320770263672,243.0,28410.337890625,0.0,1923.6119384765625,1.0,281.8579406738281,283.7052001953125,291.20880126953125,293.127685546875,293.1499938964844,293.1499938964844,281.54998779296875,36040.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068076372146606,1.0,0.0,0.0,3.6818559169769287,3.681880235671997,9.045380693351036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.76025390625,0.0,1569.20263671875,1895.4371337890625,0.0,2533.826416015625,0.9124099612236024,1.0,0.0,3.0,1.0,0.0
12056280,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.7487146258354187,0.3687352240085602,0.3385100364685058,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.9990000128746032,1.0,0.8505167365074158,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.6868698596954346,0.2823182046413421,0.2026427537202835,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.6461798548698425,0.2349472045898437,0.2299215644598007,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.4740064144134521,0.0979520305991172,0.4770844280719757,284.7998046875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.1684265136719,284.7980651855469,1.0,0.5637286305427551,1.0,1.0,0.0,1.0,-2.51945161819458,2.519446611404419,5.101102487969911e-06,1.944726824760437,0.9062232971191406,0.9062232971191406,0.0,235.3320770263672,243.0,28410.337890625,0.0,1923.6119384765625,1.0,281.8579406738281,283.7052001953125,291.20880126953125,293.127685546875,293.1499938964844,293.1499938964844,281.54998779296875,36040.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068076372146606,1.0,0.0,0.0,3.6818559169769287,3.681880235671997,9.045380693351036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.76025390625,0.0,1569.20263671875,1895.4371337890625,0.0,2533.826416015625,0.9124099612236024,1.0,0.0,3.0,1.0,0.0
12056340,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.7450158596038818,0.3658151924610138,0.3360585272312164,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.9990000128746032,1.0,0.8576306700706482,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.6851806044578552,0.2825464904308319,0.2029303759336471,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59539794921875,0.6440191268920898,0.234274759888649,0.2294731140136718,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.4706633687019348,0.0969524532556533,0.4737026989459991,284.5949401855469,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1563415527344,284.5934753417969,1.0,0.565873384475708,1.0,1.0,0.0,1.0,-2.520799160003662,2.520794153213501,5.106504431751091e-06,1.9457390308380127,0.8997913002967834,0.8997913002967834,0.0,238.62405395507807,231.0,29220.330078125,0.0,1939.763916015625,1.0,281.5580444335937,283.4634704589844,291.1887512207031,293.15106201171875,293.1499938964844,293.1499938964844,281.25,36329.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191778063774109,1.0,0.0,0.0,3.670401573181152,3.6704256534576416,8.989187563201995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.453125,0.0,1558.4664306640625,1895.4371337890625,0.0,2647.9541015625,0.9100430011749268,1.0,0.0,3.0,1.0,0.0
12056400,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.7450158596038818,0.3658151924610138,0.3360585272312164,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.9990000128746032,1.0,0.8576306700706482,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.6851806044578552,0.2825464904308319,0.2029303759336471,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59539794921875,0.6440191268920898,0.234274759888649,0.2294731140136718,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.4706633687019348,0.0969524532556533,0.4737026989459991,284.5949401855469,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1563415527344,284.5934753417969,1.0,0.565873384475708,1.0,1.0,0.0,1.0,-2.520799160003662,2.520794153213501,5.106504431751091e-06,1.9457390308380127,0.8997913002967834,0.8997913002967834,0.0,238.62405395507807,231.0,29220.330078125,0.0,1939.763916015625,1.0,281.5580444335937,283.4634704589844,291.1887512207031,293.15106201171875,293.1499938964844,293.1499938964844,281.25,36329.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191778063774109,1.0,0.0,0.0,3.670401573181152,3.6704256534576416,8.989187563201995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.453125,0.0,1558.4664306640625,1895.4371337890625,0.0,2647.9541015625,0.9100430011749268,1.0,0.0,3.0,1.0,0.0
12056460,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.40240478515625,0.7475807666778564,0.3667759895324707,0.3360711932182312,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.402099609375,0.9990000128746032,1.0,0.848414957523346,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4025573730469,0.690604031085968,0.28691565990448,0.2052408158779144,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027404785156,0.648467481136322,0.2378852665424347,0.2318345606327057,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40447998046875,0.4773181080818176,0.1003805920481681,0.4837548434734344,284.40240478515625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1881408691406,284.40142822265625,1.0,0.5638350248336792,1.0,1.0,0.0,1.0,-2.52742886543274,2.527423620223999,5.133310878591146e-06,1.9508154392242432,0.8908854126930237,0.8908854126930237,0.0,234.6416015625,234.0,30097.65234375,0.0,1932.5653076171875,1.0,281.2581481933594,283.2323913574219,291.1855773925781,293.19512939453125,293.1499938964844,293.1499938964844,281.54998779296875,36636.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298392295837402,1.0,0.0,0.0,3.647558450698853,3.647582530975342,8.877645996108185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.56103515625,0.0,1535.2103271484375,1895.4371337890625,0.0,2746.949462890625,0.9051470160484314,1.0,0.0,3.0,1.0,0.0
12056520,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.40240478515625,0.7475807666778564,0.3667759895324707,0.3360711932182312,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.402099609375,0.9990000128746032,1.0,0.848414957523346,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4025573730469,0.690604031085968,0.28691565990448,0.2052408158779144,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027404785156,0.648467481136322,0.2378852665424347,0.2318345606327057,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40447998046875,0.4773181080818176,0.1003805920481681,0.4837548434734344,284.40240478515625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1881408691406,284.40142822265625,1.0,0.5638350248336792,1.0,1.0,0.0,1.0,-2.52742886543274,2.527423620223999,5.133310878591146e-06,1.9508154392242432,0.8908854126930237,0.8908854126930237,0.0,234.6416015625,234.0,30097.65234375,0.0,1932.5653076171875,1.0,281.2581481933594,283.2323913574219,291.1855773925781,293.19512939453125,293.1499938964844,293.1499938964844,281.54998779296875,36636.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298392295837402,1.0,0.0,0.0,3.647558450698853,3.647582530975342,8.877645996108185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.56103515625,0.0,1535.2103271484375,1895.4371337890625,0.0,2746.949462890625,0.9051470160484314,1.0,0.0,3.0,1.0,0.0
12056580,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7492851614952087,0.3675865232944488,0.3364782333374023,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60888671875,0.9990000128746032,1.0,0.8433979153633118,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.6950314044952393,0.2906318604946136,0.2077217698097229,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.65208500623703,0.2406085580587387,0.2343583106994629,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60406494140625,0.4826792776584625,0.102814070880413,0.4947527050971985,284.6081237792969,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.2074279785156,284.61102294921875,1.0,0.5645235776901245,1.0,1.0,0.0,1.0,-2.5411062240600586,2.5411009788513184,5.188901468500262e-06,1.961319088935852,0.8879215121269226,0.8879215121269226,0.0,232.8302154541016,237.0,29447.755859375,0.0,1945.290283203125,1.0,281.5420837402344,283.4784545898437,291.0830993652344,292.9779968261719,293.1499938964844,293.1499938964844,281.8500061035156,36535.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101993203163147,1.0,0.0,0.0,3.6265382766723633,3.6265621185302734,8.775620585765864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.9931640625,0.0,1511.2012939453125,1895.4371337890625,0.0,2565.029052734375,0.9004208445549011,1.0,0.0,3.0,1.0,0.0
12056640,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7492851614952087,0.3675865232944488,0.3364782333374023,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60888671875,0.9990000128746032,1.0,0.8433979153633118,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.6950314044952393,0.2906318604946136,0.2077217698097229,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.65208500623703,0.2406085580587387,0.2343583106994629,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60406494140625,0.4826792776584625,0.102814070880413,0.4947527050971985,284.6081237792969,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.2074279785156,284.61102294921875,1.0,0.5645235776901245,1.0,1.0,0.0,1.0,-2.5411062240600586,2.5411009788513184,5.188901468500262e-06,1.961319088935852,0.8879215121269226,0.8879215121269226,0.0,232.8302154541016,237.0,29447.755859375,0.0,1945.290283203125,1.0,281.5420837402344,283.4784545898437,291.0830993652344,292.9779968261719,293.1499938964844,293.1499938964844,281.8500061035156,36535.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101993203163147,1.0,0.0,0.0,3.6265382766723633,3.6265621185302734,8.775620585765864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.9931640625,0.0,1511.2012939453125,1895.4371337890625,0.0,2565.029052734375,0.9004208445549011,1.0,0.0,3.0,1.0,0.0
12056700,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.7499382495880127,0.3683025538921356,0.3369851112365722,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.9990000128746032,1.0,0.8423713445663452,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.6969026923179626,0.292619377374649,0.209043949842453,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.6535178422927856,0.2419840395450592,0.2356120944023132,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.4847888648509979,0.1039986461400985,0.4999569952487945,284.7677001953125,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.2157592773437,284.7803955078125,1.0,0.5654253363609314,1.0,1.0,0.0,1.0,-2.549827814102173,2.5498225688934326,5.224647793511394e-06,1.9680871963500977,0.8882396221160889,0.8882396221160889,0.0,232.6637420654297,237.0,28804.5546875,0.0,1957.738525390625,1.0,281.7980651855469,283.6786193847656,291.04541015625,292.8368530273437,293.1499938964844,293.1499938964844,281.8500061035156,36415.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963500022888184,1.0,0.0,0.0,3.6189815998077393,3.6190052032470703,8.739086183595646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.74755859375,0.0,1502.0142822265625,1895.4371337890625,0.0,2438.10205078125,0.898695170879364,1.0,0.0,3.0,1.0,0.0
12056760,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7506422400474548,0.3692111074924469,0.3377508223056793,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9990000128746032,1.0,0.8418177366256714,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6987683773040771,0.294730931520462,0.2104855924844741,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.6549118161201477,0.2434267401695251,0.2369528412818908,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.4868220090866089,0.1052312701940536,0.5053768157958984,284.8417053222656,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.2240905761719,284.84503173828125,1.0,0.566636323928833,1.0,1.0,0.0,1.0,-2.5599358081817627,2.5599305629730225,5.2662426242022775e-06,1.9759368896484373,0.8883143067359924,0.8883143067359924,0.0,232.7592620849609,240.0,28875.10546875,0.0,1973.501220703125,1.0,281.8414611816406,283.7460327148437,291.0819396972656,292.914306640625,293.1499938964844,293.1499938964844,282.1499938964844,36295.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888785004615784,1.0,0.0,0.0,3.6145248413085938,3.614548444747925,8.717575497030339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.96435546875,0.0,1496.24951171875,1895.4371337890625,0.0,2370.209228515625,0.8975828886032104,1.0,0.0,3.0,1.0,0.0
12056820,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7519069910049438,0.3713938593864441,0.3395833671092987,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.9990000128746032,1.0,0.8419638276100159,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7023056745529175,0.2992291450500488,0.2135451734066009,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.6574969291687012,0.2464727014303207,0.2397666573524475,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.4907000362873077,0.1078153774142265,0.5167611241340637,285.0992126464844,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2402648925781,285.1024169921875,1.0,0.5697733163833618,1.0,1.0,0.0,1.0,-2.583045721054077,2.583040475845337,5.362028332456248e-06,1.993914246559143,0.8923686742782593,0.8923686742782593,0.0,233.619873046875,243.0,28510.640625,0.0,2012.7186279296875,1.0,282.1414489746094,284.0220947265625,291.122314453125,292.9229431152344,293.1499938964844,293.1499938964844,282.45001220703125,35970.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734789252281189,1.0,0.0,0.0,3.614629030227661,3.614652633666992,8.718077992853068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.5107421875,0.0,1493.950439453125,1895.4371337890625,0.0,2231.79345703125,0.8973821401596069,1.0,0.0,3.0,1.0,0.0
12056880,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7519069910049438,0.3713938593864441,0.3395833671092987,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.9990000128746032,1.0,0.8419638276100159,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7023056745529175,0.2992291450500488,0.2135451734066009,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.6574969291687012,0.2464727014303207,0.2397666573524475,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.4907000362873077,0.1078153774142265,0.5167611241340637,285.0992126464844,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2402648925781,285.1024169921875,1.0,0.5697733163833618,1.0,1.0,0.0,1.0,-2.583045721054077,2.583040475845337,5.362028332456248e-06,1.993914246559143,0.8923686742782593,0.8923686742782593,0.0,233.619873046875,243.0,28510.640625,0.0,2012.7186279296875,1.0,282.1414489746094,284.0220947265625,291.122314453125,292.9229431152344,293.1499938964844,293.1499938964844,282.45001220703125,35970.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734789252281189,1.0,0.0,0.0,3.614629030227661,3.614652633666992,8.718077992853068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.5107421875,0.0,1493.950439453125,1895.4371337890625,0.0,2231.79345703125,0.8973821401596069,1.0,0.0,3.0,1.0,0.0
12056940,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.7525462508201599,0.3727775812149048,0.340733140707016,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.9990000128746032,1.0,0.8425898551940918,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.7042070627212524,0.3018871545791626,0.2153466343879699,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.6588722467422485,0.2482693642377853,0.2414207756519317,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.4928279221057892,0.1093335002660751,0.523481011390686,285.2961120605469,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2491455078125,285.30731201171875,1.0,0.5718620419502258,1.0,1.0,0.0,1.0,-2.5974044799804688,2.5973989963531494,5.422009962785523e-06,2.005098819732666,0.8967962861061096,0.8967962861061096,0.0,234.3999786376953,243.0,28077.001953125,0.0,2038.4451904296875,1.0,282.40802001953125,284.2434387207031,291.1184997558594,292.850341796875,293.1499938964844,293.1499938964844,282.45001220703125,35753.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646385431289673,1.0,0.0,0.0,3.6203203201293945,3.6203441619873047,8.745553827793628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.34814453125,0.0,1498.57275390625,1895.4371337890625,0.0,2153.379150390625,0.898539662361145,1.0,0.0,3.0,1.0,0.0
12057000,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.7531397938728333,0.373945951461792,0.3418048918247223,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.9990000128746032,1.0,0.8431784510612488,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.7057719826698303,0.3040498793125152,0.2168592065572738,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6600123643875122,0.2497367113828659,0.2428137063980102,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.4945575892925262,0.1105749458074569,0.5290460586547852,285.35400390625,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.2561950683594,285.3570251464844,1.0,0.5736476182937622,1.0,1.0,0.0,1.0,-2.60957670211792,2.6095712184906006,5.4731253840145655e-06,2.0145833492279053,0.8998053073883057,0.8998053073883057,0.0,235.08990478515625,246.0,28179.912109375,0.0,2060.555908203125,1.0,282.4415283203125,284.2937927246094,291.1660461425781,292.94696044921875,293.1499938964844,293.1499938964844,282.75,35619.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637943029403687,1.0,0.0,0.0,3.6278486251831055,3.627872467041016,8.781963742876542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.06396484375,0.0,1505.8355712890625,1895.4371337890625,0.0,2145.934326171875,0.9000914692878723,1.0,0.0,3.0,1.0,0.0
12057060,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.7543613910675049,0.3767824470996856,0.3443052172660827,297.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.9990000128746032,1.0,0.8451035022735596,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.605224609375,0.7091971635818481,0.3091407120227813,0.2203768193721771,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.6625112891197205,0.2531914710998535,0.2460582107305526,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.4984555244445801,0.1134831011295318,0.5420847535133362,285.6055603027344,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2715759277344,285.6083984375,1.0,0.5780553221702576,1.0,1.0,0.0,1.0,-2.6386852264404297,2.6386795043945312,5.596371011051815e-06,2.037281513214112,0.9105790853500366,0.9105790853500366,0.0,236.9832000732422,249.0,27872.59765625,0.0,2115.18505859375,1.0,282.74169921875,284.5609436035156,291.2009582519531,292.9656677246094,293.1499938964844,293.1499938964844,282.45001220703125,35274.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572216987609863,1.0,0.0,0.0,3.653986215591431,3.654010057449341,8.908961603992793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.47265625,0.0,1532.176513671875,1895.4371337890625,0.0,2088.24853515625,0.9056995511054992,1.0,0.0,3.0,1.0,0.0
12057120,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.7543613910675049,0.3767824470996856,0.3443052172660827,297.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.9990000128746032,1.0,0.8451035022735596,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.605224609375,0.7091971635818481,0.3091407120227813,0.2203768193721771,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048278808594,0.6625112891197205,0.2531914710998535,0.2460582107305526,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.4984555244445801,0.1134831011295318,0.5420847535133362,285.6055603027344,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2715759277344,285.6083984375,1.0,0.5780553221702576,1.0,1.0,0.0,1.0,-2.6386852264404297,2.6386795043945312,5.596371011051815e-06,2.037281513214112,0.9105790853500366,0.9105790853500366,0.0,236.9832000732422,249.0,27872.59765625,0.0,2115.18505859375,1.0,282.74169921875,284.5609436035156,291.2009582519531,292.9656677246094,293.1499938964844,293.1499938964844,282.45001220703125,35274.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572216987609863,1.0,0.0,0.0,3.653986215591431,3.654010057449341,8.908961603992793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.47265625,0.0,1532.176513671875,1895.4371337890625,0.0,2088.24853515625,0.9056995511054992,1.0,0.0,3.0,1.0,0.0
12057180,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.7542689442634583,0.3775611221790313,0.3456982970237732,297.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.9990000128746032,1.0,0.8488438129425049,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.7114180326461792,0.3129214942455292,0.223383754491806,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40936279296875,0.6640212535858154,0.255631536245346,0.2487807422876358,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.5015104413032532,0.1157710030674934,0.5538283586502075,285.40899658203125,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.27911376953125,285.4078063964844,1.0,0.5826713442802429,1.0,1.0,0.0,1.0,-2.665857076644897,2.665851354598999,5.712929578294279e-06,2.058601856231689,0.915113925933838,0.915113925933838,0.0,239.6497497558593,252.0,28789.759765625,0.0,2171.12646484375,1.0,282.4576721191406,284.33087158203125,291.3428955078125,293.2425231933594,293.1499938964844,293.1499938964844,282.1499938964844,35354.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835744619369507,1.0,0.0,0.0,3.6788980960845934,3.678922176361084,9.030853220792778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.88720703125,0.0,1560.6910400390625,1895.4371337890625,0.0,2322.2919921875,0.9112982153892516,1.0,0.0,3.0,1.0,0.0
12057240,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.7542689442634583,0.3775611221790313,0.3456982970237732,297.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.9990000128746032,1.0,0.8488438129425049,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.7114180326461792,0.3129214942455292,0.223383754491806,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40936279296875,0.6640212535858154,0.255631536245346,0.2487807422876358,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.5015104413032532,0.1157710030674934,0.5538283586502075,285.40899658203125,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.27911376953125,285.4078063964844,1.0,0.5826713442802429,1.0,1.0,0.0,1.0,-2.665857076644897,2.665851354598999,5.712929578294279e-06,2.058601856231689,0.915113925933838,0.915113925933838,0.0,239.6497497558593,252.0,28789.759765625,0.0,2171.12646484375,1.0,282.4576721191406,284.33087158203125,291.3428955078125,293.2425231933594,293.1499938964844,293.1499938964844,282.1499938964844,35354.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835744619369507,1.0,0.0,0.0,3.6788980960845934,3.678922176361084,9.030853220792778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.88720703125,0.0,1560.6910400390625,1895.4371337890625,0.0,2322.2919921875,0.9112982153892516,1.0,0.0,3.0,1.0,0.0
12057300,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.7534207701683044,0.3772200345993042,0.3456675410270691,297.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.9990000128746032,1.0,0.8517234921455383,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.7117950916290283,0.3142755925655365,0.2244939804077148,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.6640831232070923,0.2563780844211578,0.2496919333934784,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.5022553205490112,0.116496592760086,0.5579927563667297,285.2432556152344,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.2783508300781,285.23199462890625,1.0,0.5848819017410278,1.0,1.0,0.0,1.0,-2.6767172813415527,2.6767115592956543,5.759914529335219e-06,2.067152976989746,0.915475368499756,0.915475368499756,0.0,241.3518981933593,252.0,29512.21875,0.0,2196.647705078125,1.0,282.2003173828125,284.13287353515625,291.3935546875,293.4071655273437,293.1499938964844,293.1499938964844,282.1499938964844,35460.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799940824508667,1.0,0.0,0.0,3.688810348510742,3.688834428787232,9.079583378479584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.58349609375,0.0,1572.6971435546875,1895.4371337890625,0.0,2470.884033203125,0.9135476350784302,1.0,0.0,3.0,1.0,0.0
12057360,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.7521196007728577,0.3765570819377899,0.3452144563198089,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.9990000128746032,1.0,0.8551746606826782,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.7117453813552856,0.3153629004955292,0.2253568917512893,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.6637184023857117,0.256866842508316,0.2503060698509216,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.5024497509002686,0.1169429346919059,0.5608526468276978,285.1864013671875,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.27471923828125,285.18505859375,1.0,0.5869702696800232,1.0,1.0,0.0,1.0,-2.685535192489624,2.6855294704437256,5.798260190204019e-06,2.074122667312622,0.916424036026001,0.916424036026001,0.0,243.2482452392578,240.0,29656.90625,0.0,2219.850341796875,1.0,282.1578369140625,284.0784606933594,291.3678283691406,293.3487854003906,293.1499938964844,293.1499938964844,281.8500061035156,35555.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089134693145752,1.0,0.0,0.0,3.696173906326294,3.6961982250213614,9.115868806475192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.4013671875,0.0,1581.7794189453125,1895.4371337890625,0.0,2553.191162109375,0.9152968525886536,1.0,0.0,3.0,1.0,0.0
