time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057420,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.751801609992981,0.3747510015964508,0.343700110912323,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,1.0,0.8525421619415283,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7138041257858276,0.3170742392539978,0.2266187667846679,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6649488806724548,0.2573568224906921,0.2508730292320251,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5036547183990479,0.1172392889857292,0.5628241300582886,284.9605712890625,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.2621459960937,284.958984375,1.0,0.5857702493667603,1.0,1.0,0.0,1.0,-2.685142755508423,2.6851370334625244,5.797556241304847e-06,2.074293851852417,0.9146862030029296,0.9146862030029296,0.0,242.05438232421875,243.0,30392.326171875,0.0,2213.717529296875,1.0,281.8578186035156,283.822021484375,291.3584899902344,293.3907775878906,293.1499938964844,293.1499938964844,281.54998779296875,35811.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826206624507904,1.0,0.0,0.0,3.703983783721924,3.7040083408355713,9.15443251869874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.171875,0.0,1592.6287841796875,1895.4371337890625,0.0,2713.162109375,0.9172149896621704,1.0,0.0,3.0,1.0,0.0
12057480,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.751801609992981,0.3747510015964508,0.343700110912323,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,1.0,0.8525421619415283,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7138041257858276,0.3170742392539978,0.2266187667846679,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6649488806724548,0.2573568224906921,0.2508730292320251,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.5036547183990479,0.1172392889857292,0.5628241300582886,284.9605712890625,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.2621459960937,284.958984375,1.0,0.5857702493667603,1.0,1.0,0.0,1.0,-2.685142755508423,2.6851370334625244,5.797556241304847e-06,2.074293851852417,0.9146862030029296,0.9146862030029296,0.0,242.05438232421875,243.0,30392.326171875,0.0,2213.717529296875,1.0,281.8578186035156,283.822021484375,291.3584899902344,293.3907775878906,293.1499938964844,293.1499938964844,281.54998779296875,35811.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826206624507904,1.0,0.0,0.0,3.703983783721924,3.7040083408355713,9.15443251869874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.171875,0.0,1592.6287841796875,1895.4371337890625,0.0,2713.162109375,0.9172149896621704,1.0,0.0,3.0,1.0,0.0
12057540,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7503869533538818,0.3727345764636993,0.3419354557991028,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.9990000128746032,1.0,0.8531520962715149,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.7147220969200134,0.3185332715511322,0.2276696562767028,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6649943590164185,0.2575298249721527,0.2511020004749298,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.5035079717636108,0.1171426102519035,0.5627763867378235,284.7647705078125,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.2472229003906,284.7636413574219,1.0,0.5861865878105164,1.0,1.0,0.0,1.0,-2.6852266788482666,2.685220956802368,5.798073743790155e-06,2.074432611465454,0.9105851054191588,0.9105851054191588,0.0,242.33889770507807,246.0,31313.71875,0.0,2215.166015625,1.0,281.5577697753906,283.5819091796875,291.3612670898437,293.4422912597656,293.1499938964844,293.1499938964844,281.25,36073.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381789922714233,1.0,0.0,0.0,3.701986312866211,3.7020108699798575,9.14456222744775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.7822265625,0.0,1592.33740234375,1895.4371337890625,0.0,2824.7060546875,0.916942834854126,1.0,0.0,3.0,1.0,0.0
12057600,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7503869533538818,0.3727345764636993,0.3419354557991028,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.9990000128746032,1.0,0.8531520962715149,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.7147220969200134,0.3185332715511322,0.2276696562767028,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6649943590164185,0.2575298249721527,0.2511020004749298,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.5035079717636108,0.1171426102519035,0.5627763867378235,284.7647705078125,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.2472229003906,284.7636413574219,1.0,0.5861865878105164,1.0,1.0,0.0,1.0,-2.6852266788482666,2.685220956802368,5.798073743790155e-06,2.074432611465454,0.9105851054191588,0.9105851054191588,0.0,242.33889770507807,246.0,31313.71875,0.0,2215.166015625,1.0,281.5577697753906,283.5819091796875,291.3612670898437,293.4422912597656,293.1499938964844,293.1499938964844,281.25,36073.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381789922714233,1.0,0.0,0.0,3.701986312866211,3.7020108699798575,9.14456222744775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.7822265625,0.0,1592.33740234375,1895.4371337890625,0.0,2824.7060546875,0.916942834854126,1.0,0.0,3.0,1.0,0.0
12057660,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748596191406,0.7482179403305054,0.3705797791481018,0.3400981724262237,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5745544433594,0.9990000128746032,1.0,0.8562870621681213,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.574951171875,0.714867115020752,0.3198435008525848,0.2286480069160461,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751037597656,0.6642225980758667,0.2575081288814544,0.2511819899082184,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.5024996399879456,0.1167862862348556,0.5617358684539795,284.5748291015625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.23162841796875,284.57391357421875,1.0,0.5872803926467896,1.0,1.0,0.0,1.0,-2.686807155609131,2.6868014335632324,5.80527330384939e-06,2.075831890106201,0.9039958119392396,0.9039958119392396,0.0,243.8362274169922,234.0,32237.626953125,0.0,2224.6376953125,1.0,281.2578430175781,283.34820556640625,291.38140869140625,293.5143737792969,293.1499938964844,293.1499938964844,280.95001220703125,36350.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486901521682739,1.0,0.0,0.0,3.6897132396698,3.6897377967834473,9.084029102268688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.04345703125,0.0,1580.456787109375,1895.4371337890625,0.0,2923.00390625,0.9143808484077454,1.0,0.0,3.0,1.0,0.0
12057720,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748596191406,0.7482179403305054,0.3705797791481018,0.3400981724262237,297.6839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5745544433594,0.9990000128746032,1.0,0.8562870621681213,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.574951171875,0.714867115020752,0.3198435008525848,0.2286480069160461,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751037597656,0.6642225980758667,0.2575081288814544,0.2511819899082184,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.5024996399879456,0.1167862862348556,0.5617358684539795,284.5748291015625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.23162841796875,284.57391357421875,1.0,0.5872803926467896,1.0,1.0,0.0,1.0,-2.686807155609131,2.6868014335632324,5.80527330384939e-06,2.075831890106201,0.9039958119392396,0.9039958119392396,0.0,243.8362274169922,234.0,32237.626953125,0.0,2224.6376953125,1.0,281.2578430175781,283.34820556640625,291.38140869140625,293.5143737792969,293.1499938964844,293.1499938964844,280.95001220703125,36350.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486901521682739,1.0,0.0,0.0,3.6897132396698,3.6897377967834473,9.084029102268688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.04345703125,0.0,1580.456787109375,1895.4371337890625,0.0,2923.00390625,0.9143808484077454,1.0,0.0,3.0,1.0,0.0
12057780,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39013671875,0.7483150959014893,0.3682930469512939,0.3379886150360107,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3897705078125,0.9990000128746032,1.0,0.8506290316581726,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902282714844,0.7171815633773804,0.3210248947143554,0.2294156700372696,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39044189453125,0.6655323505401611,0.2573238015174866,0.2509431540966034,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39190673828125,0.5027852058410645,0.1162190958857536,0.5588986277580261,284.3901062011719,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2158508300781,284.3888244628906,1.0,0.5837599039077759,1.0,1.0,0.0,1.0,-2.674717664718628,2.674711942672729,5.753901405114448e-06,2.0668532848358154,0.8950023055076599,0.8950023055076599,0.0,240.84005737304688,237.0,33180.453125,0.0,2191.00244140625,1.0,280.9580078125,283.1231384277344,291.4105529785156,293.6003723144531,293.1499938964844,293.1499938964844,281.25,36644.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592535257339478,1.0,0.0,0.0,3.666591167449951,3.66661524772644,8.970532690000255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.8134765625,0.0,1556.5457763671875,1895.4371337890625,0.0,3022.004150390625,0.9094063639640808,1.0,0.0,3.0,1.0,0.0
12057840,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39013671875,0.7483150959014893,0.3682930469512939,0.3379886150360107,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3897705078125,0.9990000128746032,1.0,0.8506290316581726,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902282714844,0.7171815633773804,0.3210248947143554,0.2294156700372696,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39044189453125,0.6655323505401611,0.2573238015174866,0.2509431540966034,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39190673828125,0.5027852058410645,0.1162190958857536,0.5588986277580261,284.3901062011719,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2158508300781,284.3888244628906,1.0,0.5837599039077759,1.0,1.0,0.0,1.0,-2.674717664718628,2.674711942672729,5.753901405114448e-06,2.0668532848358154,0.8950023055076599,0.8950023055076599,0.0,240.84005737304688,237.0,33180.453125,0.0,2191.00244140625,1.0,280.9580078125,283.1231384277344,291.4105529785156,293.6003723144531,293.1499938964844,293.1499938964844,281.25,36644.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592535257339478,1.0,0.0,0.0,3.666591167449951,3.66661524772644,8.970532690000255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.8134765625,0.0,1556.5457763671875,1895.4371337890625,0.0,3022.004150390625,0.9094063639640808,1.0,0.0,3.0,1.0,0.0
12057900,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.7482011914253235,0.3677466809749603,0.3371394872665405,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5249328613281,0.9990000128746032,1.0,0.8488973379135132,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.7181431651115417,0.3220280706882477,0.2299092561006546,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51953125,0.6659787893295288,0.2575144171714782,0.2509158551692962,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.5027692317962646,0.1161047667264938,0.557712197303772,284.5221862792969,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.2102966308594,284.5323181152344,1.0,0.583003580570221,1.0,1.0,0.0,1.0,-2.670737743377685,2.670732021331787,5.736597813665867e-06,2.063685178756714,0.8933977484703064,0.8933977484703064,0.0,239.90750122070312,237.0,32313.353515625,0.0,2180.246337890625,1.0,281.2015991210937,283.2958984375,291.33026123046875,293.3770446777344,293.1499938964844,293.1499938964844,281.25,36615.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486308455467224,1.0,0.0,0.0,3.654611110687256,3.654635190963745,8.912008979677921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.6083984375,0.0,1542.9154052734375,1895.4371337890625,0.0,2922.44873046875,0.9067713022232056,1.0,0.0,3.0,1.0,0.0
12057960,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58062744140625,0.7484184503555298,0.3677836060523987,0.3369460999965668,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813293457031,0.9990000128746032,1.0,0.8476380109786987,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804443359375,0.7193373441696167,0.3234715163707733,0.2307713478803634,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.6666444540023804,0.258056491613388,0.251263827085495,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777282714844,0.5030586123466492,0.1162704676389694,0.5577679872512817,284.5806884765625,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.2079772949219,284.5831298828125,1.0,0.582693874835968,1.0,1.0,0.0,1.0,-2.670507431030273,2.670501708984375,5.73560919292504e-06,2.063507318496704,0.8915660977363586,0.8915660977363586,0.0,239.3281707763672,240.0,32246.373046875,0.0,2177.2373046875,1.0,281.2423400878906,283.3528747558594,291.33209228515625,293.3959655761719,293.1499938964844,293.1499938964844,281.54998779296875,36561.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403836488723755,1.0,0.0,0.0,3.64473032951355,3.644754409790039,8.863884772836172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.1357421875,0.0,1531.505859375,1895.4371337890625,0.0,2845.299560546875,0.904499888420105,1.0,0.0,3.0,1.0,0.0
12058020,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7493017315864563,0.3687516152858734,0.3375261425971985,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.9990000128746032,1.0,0.8459660410881042,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7220779657363892,0.3271291851997375,0.2331170737743377,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6684155464172363,0.2598151862621307,0.2526822090148926,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.5044987201690674,0.1172531172633171,0.5610508918762207,284.8006896972656,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2103271484375,284.8034362792969,1.0,0.5832952857017517,1.0,1.0,0.0,1.0,-2.677654981613159,2.6776492595672607,5.766430149378721e-06,2.069067478179932,0.8913324475288391,0.8913324475288391,0.0,238.82716369628903,243.0,31481.17578125,0.0,2186.657958984375,1.0,281.5416564941406,283.6094970703125,291.346435546875,293.3375244140625,293.1499938964844,293.1499938964844,281.8500061035156,36343.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189038634300232,1.0,0.0,0.0,3.631051540374756,3.631075620651245,8.797476880317845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.107421875,0.0,1514.7474365234375,1895.4371337890625,0.0,2645.417236328125,0.9013045430183412,1.0,0.0,3.0,1.0,0.0
12058080,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.7493017315864563,0.3687516152858734,0.3375261425971985,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.9990000128746032,1.0,0.8459660410881042,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7220779657363892,0.3271291851997375,0.2331170737743377,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6684155464172363,0.2598151862621307,0.2526822090148926,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.5044987201690674,0.1172531172633171,0.5610508918762207,284.8006896972656,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2103271484375,284.8034362792969,1.0,0.5832952857017517,1.0,1.0,0.0,1.0,-2.677654981613159,2.6776492595672607,5.766430149378721e-06,2.069067478179932,0.8913324475288391,0.8913324475288391,0.0,238.82716369628903,243.0,31481.17578125,0.0,2186.657958984375,1.0,281.5416564941406,283.6094970703125,291.346435546875,293.3375244140625,293.1499938964844,293.1499938964844,281.8500061035156,36343.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189038634300232,1.0,0.0,0.0,3.631051540374756,3.631075620651245,8.797476880317845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.107421875,0.0,1514.7474365234375,1895.4371337890625,0.0,2645.417236328125,0.9013045430183412,1.0,0.0,3.0,1.0,0.0
12058140,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7499595880508423,0.3697622418403625,0.3382798135280609,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,1.0,0.8455326557159424,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7239121198654175,0.3298452496528625,0.2349018454551696,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6696993112564087,0.2612757682800293,0.2539410591125488,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.5058712959289551,0.1182363852858543,0.5649327635765076,284.9884948730469,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.2178649902344,284.995849609375,1.0,0.5843899846076965,1.0,1.0,0.0,1.0,-2.6863577365875244,2.686352014541626,5.804053216706961e-06,2.0758297443389893,0.8933597803115845,0.8933597803115845,0.0,238.94342041015625,243.0,30797.98046875,0.0,2201.497314453125,1.0,281.81884765625,283.8348388671875,291.3521423339844,293.2652282714844,293.1499938964844,293.1499938964844,281.8500061035156,36145.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048325777053833,1.0,0.0,0.0,3.627777576446533,3.6278014183044434,8.781619271758245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.240234375,0.0,1509.66748046875,1895.4371337890625,0.0,2515.690185546875,0.9004641175270081,1.0,0.0,3.0,1.0,0.0
12058200,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7503988742828369,0.3703961074352264,0.3388583958148956,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,1.0,0.8454326391220093,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.724999189376831,0.3314505219459533,0.2360126227140426,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6704934239387512,0.2621718347072601,0.2547705173492431,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.5067934989929199,0.1188813224434852,0.5676627159118652,285.0253601074219,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.2229309082031,285.0281677246094,1.0,0.5852137207984924,1.0,1.0,0.0,1.0,-2.692543268203736,2.692537546157837,5.830867394251982e-06,2.0806355476379395,0.8941390514373779,0.8941390514373779,0.0,239.12071228027344,246.0,30839.267578125,0.0,2212.522705078125,1.0,281.8415832519531,283.8689880371094,291.39654541015625,293.3410949707031,293.1499938964844,293.1499938964844,282.1499938964844,36062.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019647598266602,1.0,0.0,0.0,3.6278371810913086,3.62786078453064,8.78190746789187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.5927734375,0.0,1509.1162109375,1895.4371337890625,0.0,2489.402099609375,0.9003949761390686,1.0,0.0,3.0,1.0,0.0
12058260,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.751479983329773,0.3724308311939239,0.3406037390232086,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.9990000128746032,1.0,0.8459858894348145,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.7279098033905029,0.3361948132514953,0.2392486035823822,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.6726416945457458,0.264894425868988,0.257267415523529,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.5095615386962891,0.1209115386009216,0.5764127373695374,285.24908447265625,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2385559082031,285.2518005371094,1.0,0.5881126523017883,1.0,1.0,0.0,1.0,-2.7127058506011963,2.7126998901367188,5.918668193771737e-06,2.096286058425904,0.8999246954917908,0.8999246954917908,0.0,240.0990753173828,249.0,30250.12109375,0.0,2250.585205078125,1.0,282.1415710449219,284.1258239746094,291.44842529296875,293.3576965332031,293.1499938964844,293.1499938964844,282.45001220703125,35755.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893588542938232,1.0,0.0,0.0,3.6361029148101807,3.636126756668091,8.821971277939156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.61328125,0.0,1515.938232421875,1895.4371337890625,0.0,2374.560791015625,0.902029275894165,1.0,0.0,3.0,1.0,0.0
12058320,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.751479983329773,0.3724308311939239,0.3406037390232086,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.9990000128746032,1.0,0.8459858894348145,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.7279098033905029,0.3361948132514953,0.2392486035823822,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.6726416945457458,0.264894425868988,0.257267415523529,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.5095615386962891,0.1209115386009216,0.5764127373695374,285.24908447265625,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2385559082031,285.2518005371094,1.0,0.5881126523017883,1.0,1.0,0.0,1.0,-2.7127058506011963,2.7126998901367188,5.918668193771737e-06,2.096286058425904,0.8999246954917908,0.8999246954917908,0.0,240.0990753173828,249.0,30250.12109375,0.0,2250.585205078125,1.0,282.1415710449219,284.1258239746094,291.44842529296875,293.3576965332031,293.1499938964844,293.1499938964844,282.45001220703125,35755.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893588542938232,1.0,0.0,0.0,3.6361029148101807,3.636126756668091,8.821971277939156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.61328125,0.0,1515.938232421875,1895.4371337890625,0.0,2374.560791015625,0.902029275894165,1.0,0.0,3.0,1.0,0.0
12058380,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7525339126586914,0.3747975528240204,0.3426592648029327,297.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.9990000128746032,1.0,0.8473960161209106,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.7307952046394348,0.3412901759147644,0.2427435964345932,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.6748039126396179,0.2678940892219543,0.2600516080856323,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.5126045346260071,0.1232136636972427,0.5865595936775208,285.4820556640625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2556457519531,285.4846496582031,1.0,0.5917321443557739,1.0,1.0,0.0,1.0,-2.736607313156128,2.7366013526916504,6.023557943990454e-06,2.114818334579468,0.9088789224624634,0.9088789224624634,0.0,241.60682678222656,252.0,29774.63671875,0.0,2297.909912109375,1.0,282.44171142578125,284.3841857910156,291.4941101074219,293.375,293.1499938964844,293.1499938964844,282.1499938964844,35436.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794750332832336,1.0,0.0,0.0,3.656195878982544,3.656219959259033,8.91974025307718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.51806640625,0.0,1535.851318359375,1895.4371337890625,0.0,2285.427978515625,0.9063049554824828,1.0,0.0,3.0,1.0,0.0
12058440,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7525339126586914,0.3747975528240204,0.3426592648029327,297.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.9990000128746032,1.0,0.8473960161209106,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.7307952046394348,0.3412901759147644,0.2427435964345932,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.6748039126396179,0.2678940892219543,0.2600516080856323,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.5126045346260071,0.1232136636972427,0.5865595936775208,285.4820556640625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2556457519531,285.4846496582031,1.0,0.5917321443557739,1.0,1.0,0.0,1.0,-2.736607313156128,2.7366013526916504,6.023557943990454e-06,2.114818334579468,0.9088789224624634,0.9088789224624634,0.0,241.60682678222656,252.0,29774.63671875,0.0,2297.909912109375,1.0,282.44171142578125,284.3841857910156,291.4941101074219,293.375,293.1499938964844,293.1499938964844,282.1499938964844,35436.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794750332832336,1.0,0.0,0.0,3.656195878982544,3.656219959259033,8.91974025307718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.51806640625,0.0,1535.851318359375,1895.4371337890625,0.0,2285.427978515625,0.9063049554824828,1.0,0.0,3.0,1.0,0.0
12058500,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.7528287768363953,0.3753844201564789,0.3435575067996979,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.9990000128746032,1.0,0.8485865592956543,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.7320563197135925,0.3434486389160156,0.2444485574960708,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524169921875,0.6757165193557739,0.2691228091716766,0.2614145576953888,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.5140549540519714,0.1242452189326286,0.591753363609314,285.3501892089844,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.2606811523437,285.34197998046875,1.0,0.593726396560669,1.0,1.0,0.0,1.0,-2.7490487098693848,2.749042510986328,6.078598289604997e-06,2.124501466751098,0.9102913737297058,0.9102913737297058,0.0,242.6039276123047,252.0,30625.677734375,0.0,2323.79736328125,1.0,282.1983337402344,284.2117614746094,291.6170349121094,293.6439819335937,293.1499938964844,293.1499938964844,282.1499938964844,35463.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923651933670044,1.0,0.0,0.0,3.6666646003723145,3.666688680648804,8.970893077275832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.482421875,0.0,1547.7567138671875,1895.4371337890625,0.0,2401.8369140625,0.9086077213287354,1.0,0.0,3.0,1.0,0.0
12058560,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.7523802518844604,0.3753643929958343,0.3437817990779876,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.9990000128746032,1.0,0.8507106900215149,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.7327258586883545,0.3451646268367767,0.2457882016897201,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.6760261058807373,0.2699874341487884,0.2624084949493408,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.5149357318878174,0.1250026822090149,0.59589022397995,285.30914306640625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.2611694335937,285.3084716796875,1.0,0.5957102179527283,1.0,1.0,0.0,1.0,-2.759650230407715,2.7596442699432373,6.125729669292923e-06,2.132767677307129,0.9122270941734314,0.9122270941734314,0.0,243.9609375,255.0,30844.283203125,0.0,2348.392822265625,1.0,282.1577453613281,284.1658020019531,291.64776611328125,293.66778564453125,293.1499938964844,293.1499938964844,281.8500061035156,35502.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025379776954651,1.0,0.0,0.0,3.6754207611083984,3.675445079803467,9.01378996331914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.47509765625,0.0,1557.88818359375,1895.4371337890625,0.0,2494.65185546875,0.910623013973236,1.0,0.0,3.0,1.0,0.0
12058620,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.750395655632019,0.3744501173496246,0.3433132171630859,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.9990000128746032,1.0,0.8565585613250732,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.7331237196922302,0.3478803634643554,0.2479137033224105,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.6755722761154175,0.2710343599319458,0.2637111246585846,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.5153259038925171,0.1258373409509658,0.601170003414154,285.125732421875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2546691894531,285.1249389648437,1.0,0.5995160341262817,1.0,1.0,0.0,1.0,-2.7765860557556152,2.7765796184539795,6.201370069902623e-06,2.145959854125977,0.9130364060401917,0.9130364060401917,0.0,247.2589569091797,243.0,31970.654296875,0.0,2393.358154296875,1.0,281.85797119140625,283.9320373535156,291.6918029785156,293.8071594238281,293.1499938964844,293.1499938964844,281.54998779296875,35665.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269884586334229,1.0,0.0,0.0,3.688465833663941,3.688490152359009,9.077887170860776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.060546875,0.0,1573.8568115234375,1895.4371337890625,0.0,2720.42919921875,0.9136477708816528,1.0,0.0,3.0,1.0,0.0
12058680,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.750395655632019,0.3744501173496246,0.3433132171630859,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.9990000128746032,1.0,0.8565585613250732,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.7331237196922302,0.3478803634643554,0.2479137033224105,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.6755722761154175,0.2710343599319458,0.2637111246585846,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.5153259038925171,0.1258373409509658,0.601170003414154,285.125732421875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2546691894531,285.1249389648437,1.0,0.5995160341262817,1.0,1.0,0.0,1.0,-2.7765860557556152,2.7765796184539795,6.201370069902623e-06,2.145959854125977,0.9130364060401917,0.9130364060401917,0.0,247.2589569091797,243.0,31970.654296875,0.0,2393.358154296875,1.0,281.85797119140625,283.9320373535156,291.6918029785156,293.8071594238281,293.1499938964844,293.1499938964844,281.54998779296875,35665.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269884586334229,1.0,0.0,0.0,3.688465833663941,3.688490152359009,9.077887170860776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.060546875,0.0,1573.8568115234375,1895.4371337890625,0.0,2720.42919921875,0.9136477708816528,1.0,0.0,3.0,1.0,0.0
12058740,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7503486275672913,0.372873991727829,0.3419729173183441,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,1.0,0.8533814549446106,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7353421449661255,0.3499805033206939,0.2494223713874817,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6768779158592224,0.2714421451091766,0.2641702890396118,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.5163623094558716,0.1259369999170303,0.6020689606666565,284.93682861328125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2417297363281,284.9355163574219,1.0,0.5979782938957214,1.0,1.0,0.0,1.0,-2.774625778198242,2.774619579315185,6.193187346070772e-06,2.1447088718414307,0.9112918376922609,0.9112918376922609,0.0,245.74676513671875,231.0,32998.2734375,0.0,2382.761962890625,1.0,281.55792236328125,283.69580078125,291.6991882324219,293.8846740722656,293.1499938964844,293.1499938964844,281.25,35878.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457143306732178,1.0,0.0,0.0,3.693666219711304,3.693690776824951,9.103504226004588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.18310546875,0.0,1581.3740234375,1895.4371337890625,0.0,2895.14794921875,0.914951741695404,1.0,0.0,3.0,1.0,0.0
12058800,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7503486275672913,0.372873991727829,0.3419729173183441,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,1.0,0.8533814549446106,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7353421449661255,0.3499805033206939,0.2494223713874817,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6768779158592224,0.2714421451091766,0.2641702890396118,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.5163623094558716,0.1259369999170303,0.6020689606666565,284.93682861328125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2417297363281,284.9355163574219,1.0,0.5979782938957214,1.0,1.0,0.0,1.0,-2.774625778198242,2.774619579315185,6.193187346070772e-06,2.1447088718414307,0.9112918376922609,0.9112918376922609,0.0,245.74676513671875,231.0,32998.2734375,0.0,2382.761962890625,1.0,281.55792236328125,283.69580078125,291.6991882324219,293.8846740722656,293.1499938964844,293.1499938964844,281.25,35878.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457143306732178,1.0,0.0,0.0,3.693666219711304,3.693690776824951,9.103504226004588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.18310546875,0.0,1581.3740234375,1895.4371337890625,0.0,2895.14794921875,0.914951741695404,1.0,0.0,3.0,1.0,0.0
12058860,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.7519307732582092,0.3709855079650879,0.3401767611503601,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9990000128746032,1.0,0.8433524370193481,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7391029596328735,0.3517665863037109,0.2505775988101959,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.6796694397926331,0.271493524312973,0.2641129195690155,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.5181843042373657,0.1256977766752243,0.6004197597503662,284.74688720703125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2268371582031,284.7453308105469,1.0,0.5931605696678162,1.0,1.0,0.0,1.0,-2.759761095046997,2.7597548961639404,6.127117103460478e-06,2.133270263671875,0.9070193767547609,0.9070193767547609,0.0,240.6523284912109,234.0,34002.7421875,0.0,2332.984619140625,1.0,281.2579040527344,283.4632568359375,291.7086486816406,293.95513916015625,293.1499938964844,293.1499938964844,280.95001220703125,36123.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599586486816406,1.0,0.0,0.0,3.68980860710144,3.689832925796509,9.084498628908476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.5146484375,0.0,1578.8468017578125,1895.4371337890625,0.0,3028.616943359375,0.9142500758171082,1.0,0.0,3.0,1.0,0.0
12058920,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.7519307732582092,0.3709855079650879,0.3401767611503601,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9990000128746032,1.0,0.8433524370193481,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7391029596328735,0.3517665863037109,0.2505775988101959,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.6796694397926331,0.271493524312973,0.2641129195690155,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.5181843042373657,0.1256977766752243,0.6004197597503662,284.74688720703125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2268371582031,284.7453308105469,1.0,0.5931605696678162,1.0,1.0,0.0,1.0,-2.759761095046997,2.7597548961639404,6.127117103460478e-06,2.133270263671875,0.9070193767547609,0.9070193767547609,0.0,240.6523284912109,234.0,34002.7421875,0.0,2332.984619140625,1.0,281.2579040527344,283.4632568359375,291.7086486816406,293.95513916015625,293.1499938964844,293.1499938964844,280.95001220703125,36123.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599586486816406,1.0,0.0,0.0,3.68980860710144,3.689832925796509,9.084498628908476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.5146484375,0.0,1578.8468017578125,1895.4371337890625,0.0,3028.616943359375,0.9142500758171082,1.0,0.0,3.0,1.0,0.0
12058980,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.7518450021743774,0.3689301311969757,0.3383002281188965,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.9990000128746032,1.0,0.8389974236488342,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.7413113117218018,0.3534005284309387,0.2516777813434601,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5618591308594,0.68076092004776,0.2713465392589569,0.2639385163784027,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630187988281,0.5186293125152588,0.1253608018159866,0.5986360311508179,284.56158447265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2126159667969,284.56060791015625,1.0,0.5911641716957092,1.0,1.0,0.0,1.0,-2.751227378845215,2.751221179962158,6.088799636927433e-06,2.126447916030884,0.9002882242202759,0.9002882242202759,0.0,238.36984252929688,237.0,35024.7109375,0.0,2307.648193359375,1.0,280.9579772949219,283.2373962402344,291.7260131835937,294.0310363769531,293.1499938964844,293.1499938964844,280.6499938964844,36392.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718010187149048,1.0,0.0,0.0,3.675927400588989,3.6759517192840576,9.016275157591735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.3369140625,0.0,1565.166259765625,1895.4371337890625,0.0,3139.70458984375,0.9113252758979796,1.0,0.0,3.0,1.0,0.0
12059040,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.7518450021743774,0.3689301311969757,0.3383002281188965,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.9990000128746032,1.0,0.8389974236488342,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.7413113117218018,0.3534005284309387,0.2516777813434601,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5618591308594,0.68076092004776,0.2713465392589569,0.2639385163784027,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5630187988281,0.5186293125152588,0.1253608018159866,0.5986360311508179,284.56158447265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2126159667969,284.56060791015625,1.0,0.5911641716957092,1.0,1.0,0.0,1.0,-2.751227378845215,2.751221179962158,6.088799636927433e-06,2.126447916030884,0.9002882242202759,0.9002882242202759,0.0,238.36984252929688,237.0,35024.7109375,0.0,2307.648193359375,1.0,280.9579772949219,283.2373962402344,291.7260131835937,294.0310363769531,293.1499938964844,293.1499938964844,280.6499938964844,36392.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718010187149048,1.0,0.0,0.0,3.675927400588989,3.6759517192840576,9.016275157591735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.3369140625,0.0,1565.166259765625,1895.4371337890625,0.0,3139.70458984375,0.9113252758979796,1.0,0.0,3.0,1.0,0.0
12059100,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269714355469,0.751349925994873,0.3678750097751617,0.337395966053009,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242248535156,0.9990000128746032,1.0,0.8384696841239929,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271545410156,0.7419833540916443,0.3541909158229828,0.2522481977939605,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4287414550781,0.6808307766914368,0.2712262272834778,0.2638486623764038,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4372863769531,0.5184603929519653,0.1251520067453384,0.5977600812911987,284.4265441894531,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2058410644531,284.41778564453125,1.0,0.5907727479934692,1.0,1.0,0.0,1.0,-2.7490291595458984,2.749023199081421,6.078961632738356e-06,2.1246962547302246,0.8954991102218628,0.8954991102218628,0.0,238.0502166748047,237.0,35943.38671875,0.0,2302.400146484375,1.0,280.7007141113281,283.0621032714844,291.7637939453125,294.17144775390625,293.1499938964844,293.1499938964844,280.6499938964844,36546.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798556327819824,1.0,0.0,0.0,3.665241003036499,3.665265321731568,8.963928621597006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.97900390625,0.0,1554.2996826171875,1895.4371337890625,0.0,3215.227783203125,0.9090040922164916,1.0,0.0,3.0,1.0,0.0
12059160,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844299316406,0.750519335269928,0.3667512238025665,0.3363805711269378,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842163085937,0.9990000128746032,1.0,0.8388306498527527,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844299316406,0.7423498034477234,0.3549244701862335,0.2527544796466827,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38458251953125,0.6805794835090637,0.2710456252098083,0.2636882364749908,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.5179997682571411,0.1248788461089134,0.59665447473526,284.3843994140625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.19873046875,284.3837280273437,1.0,0.5906707048416138,1.0,1.0,0.0,1.0,-2.747328758239746,2.747322559356689,6.071353254810674e-06,2.123340129852295,0.8912580013275146,0.8912580013275146,0.0,238.14791870117188,240.0,36059.5,0.0,2299.960205078125,1.0,280.65802001953125,283.0199890136719,291.7502746582031,294.1166076660156,293.1499938964844,293.1499938964844,280.95001220703125,36678.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829309344291687,1.0,0.0,0.0,3.651442289352417,3.651466608047485,8.896561780602497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.85107421875,0.0,1539.8521728515625,1895.4371337890625,0.0,3244.041748046875,0.9060466885566713,1.0,0.0,3.0,1.0,0.0
12059220,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.7495078444480896,0.3662680387496948,0.3354580700397491,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.9990000128746032,1.0,0.8400598764419556,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.7435424327850342,0.3577505350112915,0.2544213533401489,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788269042969,0.6804736256599426,0.2716392278671264,0.2639590501785278,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.5174075961112976,0.1248614713549614,0.5957730412483215,284.5794372558594,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.1952514648437,284.5819702148437,1.0,0.5912812948226929,1.0,1.0,0.0,1.0,-2.748957872390747,2.7489516735076904,6.078228125261376e-06,2.124446153640747,0.8878470659255981,0.8878470659255981,0.0,238.751953125,243.0,35153.15625,0.0,2305.574951171875,1.0,280.9421081542969,283.2530822753906,291.675537109375,293.9176940917969,293.1499938964844,293.1499938964844,281.25,36582.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663440942764282,1.0,0.0,0.0,3.628788471221924,3.628812313079834,8.786513490122161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.419921875,0.0,1514.027099609375,1895.4371337890625,0.0,3088.5146484375,0.9009554386138916,1.0,0.0,3.0,1.0,0.0
