time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059280,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.7495078444480896,0.3662680387496948,0.3354580700397491,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.9990000128746032,1.0,0.8400598764419556,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.7435424327850342,0.3577505350112915,0.2544213533401489,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788269042969,0.6804736256599426,0.2716392278671264,0.2639590501785278,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.5174075961112976,0.1248614713549614,0.5957730412483215,284.5794372558594,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.1952514648437,284.5819702148437,1.0,0.5912812948226929,1.0,1.0,0.0,1.0,-2.748957872390747,2.7489516735076904,6.078228125261376e-06,2.124446153640747,0.8878470659255981,0.8878470659255981,0.0,238.751953125,243.0,35153.15625,0.0,2305.574951171875,1.0,280.9421081542969,283.2530822753906,291.675537109375,293.9176940917969,293.1499938964844,293.1499938964844,281.25,36582.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663440942764282,1.0,0.0,0.0,3.628788471221924,3.628812313079834,8.786513490122161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.419921875,0.0,1514.027099609375,1895.4371337890625,0.0,3088.5146484375,0.9009554386138916,1.0,0.0,3.0,1.0,0.0
12059340,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.7495037317276001,0.3668490052223205,0.33575439453125,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.9990000128746032,1.0,0.8408161997795105,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7450003623962402,0.3605812191963196,0.2562374770641327,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.6810347437858582,0.2727188169956207,0.2648101150989532,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.5177710056304932,0.1253634095191955,0.5973882675170898,284.7703552246094,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2001342773437,284.7757568359375,1.0,0.5923888683319092,1.0,1.0,0.0,1.0,-2.755363941192627,2.7553577423095703,6.106399723648792e-06,2.129308223724365,0.8877986669540405,0.8877986669540405,0.0,239.3222198486328,243.0,34279.60546875,0.0,2319.2080078125,1.0,281.22662353515625,283.4813842773437,291.6578674316406,293.8070373535156,293.1499938964844,293.1499938964844,281.25,36407.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850278913974762,1.0,0.0,0.0,3.617697954177856,3.617721796035767,8.732888545637252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.970703125,0.0,1500.54833984375,1895.4371337890625,0.0,2937.88330078125,0.8983829617500305,1.0,0.0,3.0,1.0,0.0
12059400,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.7496224641799927,0.3671498596668243,0.3360308706760406,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.9990000128746032,1.0,0.8410919904708862,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.745674192905426,0.361763596534729,0.2570554614067077,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.6813745498657227,0.2732213139533996,0.2652689218521118,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.5180923938751221,0.125650405883789,0.5985381007194519,284.7947692871094,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2030029296875,284.7974548339844,1.0,0.5929598808288574,1.0,1.0,0.0,1.0,-2.7589423656463623,2.7589361667633057,6.122220838733483e-06,2.132050037384033,0.8875045776367188,0.8875045776367188,0.0,239.5763702392578,246.0,34292.97265625,0.0,2326.541748046875,1.0,281.24151611328125,283.504638671875,291.6847839355469,293.852294921875,293.1499938964844,293.1499938964844,281.54998779296875,36360.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474687933921814,1.0,0.0,0.0,3.614501476287842,3.614525318145752,8.717462947060994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.80859375,0.0,1496.7054443359375,1895.4371337890625,0.0,2911.568603515625,0.8976208567619324,1.0,0.0,3.0,1.0,0.0
12059460,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7501064538955688,0.3686175644397735,0.3372550010681152,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,1.0,0.842456042766571,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7481650114059448,0.3663839399814605,0.2601904571056366,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6827320456504822,0.2753542065620422,0.2671899497509002,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.5196634531021118,0.1270103603601455,0.6041743159294128,285.0095520019531,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2164306640625,285.0121765136719,1.0,0.5955209732055664,1.0,1.0,0.0,1.0,-2.774897813796997,2.7748916149139404,6.193090939632384e-06,2.1443121433258057,0.890024721622467,0.890024721622467,0.0,240.77442932128903,249.0,33490.8828125,0.0,2359.7333984375,1.0,281.5414123535156,283.75408935546875,291.7208557128906,293.83447265625,293.1499938964844,293.1499938964844,281.8500061035156,36083.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318598866462708,1.0,0.0,0.0,3.610533475875856,3.6105570793151855,8.698332862877578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.3203125,0.0,1490.322509765625,1895.4371337890625,0.0,2765.766357421875,0.8965436220169067,1.0,0.0,3.0,1.0,0.0
12059520,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7501064538955688,0.3686175644397735,0.3372550010681152,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,1.0,0.842456042766571,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7481650114059448,0.3663839399814605,0.2601904571056366,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6827320456504822,0.2753542065620422,0.2671899497509002,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.5196634531021118,0.1270103603601455,0.6041743159294128,285.0095520019531,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2164306640625,285.0121765136719,1.0,0.5955209732055664,1.0,1.0,0.0,1.0,-2.774897813796997,2.7748916149139404,6.193090939632384e-06,2.1443121433258057,0.890024721622467,0.890024721622467,0.0,240.77442932128903,249.0,33490.8828125,0.0,2359.7333984375,1.0,281.5414123535156,283.75408935546875,291.7208557128906,293.83447265625,293.1499938964844,293.1499938964844,281.8500061035156,36083.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318598866462708,1.0,0.0,0.0,3.610533475875856,3.6105570793151855,8.698332862877578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.3203125,0.0,1490.322509765625,1895.4371337890625,0.0,2765.766357421875,0.8965436220169067,1.0,0.0,3.0,1.0,0.0
12059580,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.750686764717102,0.3704183101654053,0.3388256132602691,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9990000128746032,1.0,0.844340443611145,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.7507765293121338,0.3713906109333038,0.2636291980743408,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.684258759021759,0.2778175175189972,0.269473135471344,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.5217446088790894,0.1287382096052169,0.6117091178894043,285.22137451171875,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.232421875,285.223876953125,1.0,0.5987675786018372,1.0,1.0,0.0,1.0,-2.7949788570404053,2.7949726581573486,6.282971298787743e-06,2.1597938537597656,0.895350456237793,0.895350456237793,0.0,242.3665008544922,252.0,32726.359375,0.0,2402.346923828125,1.0,281.8414306640625,283.9994506835937,291.7560119628906,293.8241577148437,293.1499938964844,293.1499938964844,282.1499938964844,35784.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192209005355835,1.0,0.0,0.0,3.617759943008423,3.617783546447754,8.73318754202046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.40283203125,0.0,1495.9971923828125,1895.4371337890625,0.0,2648.35302734375,0.8979475498199463,1.0,0.0,3.0,1.0,0.0
12059640,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.750686764717102,0.3704183101654053,0.3388256132602691,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9990000128746032,1.0,0.844340443611145,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.7507765293121338,0.3713906109333038,0.2636291980743408,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.684258759021759,0.2778175175189972,0.269473135471344,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.5217446088790894,0.1287382096052169,0.6117091178894043,285.22137451171875,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.232421875,285.223876953125,1.0,0.5987675786018372,1.0,1.0,0.0,1.0,-2.7949788570404053,2.7949726581573486,6.282971298787743e-06,2.1597938537597656,0.895350456237793,0.895350456237793,0.0,242.3665008544922,252.0,32726.359375,0.0,2402.346923828125,1.0,281.8414306640625,283.9994506835937,291.7560119628906,293.8241577148437,293.1499938964844,293.1499938964844,282.1499938964844,35784.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192209005355835,1.0,0.0,0.0,3.617759943008423,3.617783546447754,8.73318754202046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.40283203125,0.0,1495.9971923828125,1895.4371337890625,0.0,2648.35302734375,0.8979475498199463,1.0,0.0,3.0,1.0,0.0
12059700,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.7509397268295288,0.3713943660259247,0.3396564722061157,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.9990000128746032,1.0,0.8455231785774231,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.7520617842674255,0.3739936053752899,0.2654064893722534,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.6850113272666931,0.2791259288787842,0.2706848084926605,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.522872269153595,0.1296885907649994,0.6159166097640991,285.3721618652344,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2406311035156,285.3825378417969,1.0,0.6005895733833313,1.0,1.0,0.0,1.0,-2.806046724319458,2.8060405254364014,6.332814336929005e-06,2.168339252471924,0.8996185660362244,0.8996185660362244,0.0,243.31285095214844,252.0,31994.03125,0.0,2426.375732421875,1.0,282.0979309082031,284.1868896484375,291.74334716796875,293.7212829589844,293.1499938964844,293.1499938964844,282.1499938964844,35620.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110442757606506,1.0,0.0,0.0,3.6254279613494873,3.6254518032073975,8.770247745815141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.30029296875,0.0,1503.1829833984375,1895.4371337890625,0.0,2572.8134765625,0.899581253528595,1.0,0.0,3.0,1.0,0.0
12059760,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.7513020038604736,0.3724755942821502,0.3406422734260559,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.9990000128746032,1.0,0.8467051982879639,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.7534446120262146,0.3767026662826538,0.2672946453094482,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329528808594,0.6858543753623962,0.2805141508579254,0.272000640630722,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.5241236686706543,0.1307121664285659,0.6204984784126282,285.4334716796875,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.2494812011719,285.43585205078125,1.0,0.6025335192680359,1.0,1.0,0.0,1.0,-2.8180081844329834,2.818001747131348,6.386903805832844e-06,2.17757511138916,0.9035058617591858,0.9035058617591858,0.0,244.29473876953125,255.0,32057.1953125,0.0,2452.322509765625,1.0,282.1415100097656,284.24481201171875,291.7846984863281,293.8129577636719,293.1499938964844,293.1499938964844,281.8500061035156,35482.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084145784378052,1.0,0.0,0.0,3.636274099349976,3.6362979412078857,8.822801191854523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.861328125,0.0,1514.091796875,1895.4371337890625,0.0,2548.6005859375,0.901874840259552,1.0,0.0,3.0,1.0,0.0
12059820,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.7508313655853271,0.3728727698326111,0.3415764272212982,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.9990000128746032,1.0,0.8506847023963928,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.755200207233429,0.3807850182056427,0.2704860866069793,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.6865783333778381,0.282322883605957,0.274089366197586,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.5258015394210815,0.1321849077939987,0.6284233927726746,285.2747497558594,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.25396728515625,285.2740478515625,1.0,0.606522798538208,1.0,1.0,0.0,1.0,-2.8397905826568604,2.8397841453552246,6.486222901003202e-06,2.194497585296631,0.9065343141555786,0.9065343141555786,0.0,246.9249267578125,258.0,33280.8671875,0.0,2504.10546875,1.0,281.8578491210937,284.0370788574219,291.9198913574219,294.0922546386719,293.1499938964844,293.1499938964844,281.54998779296875,35542.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293247222900391,1.0,0.0,0.0,3.65404224395752,3.6540660858154297,8.909234452403325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.6142578125,0.0,1534.23974609375,1895.4371337890625,0.0,2742.16064453125,0.9058613181114196,1.0,0.0,3.0,1.0,0.0
12059880,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.7508313655853271,0.3728727698326111,0.3415764272212982,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.9990000128746032,1.0,0.8506847023963928,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.755200207233429,0.3807850182056427,0.2704860866069793,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.6865783333778381,0.282322883605957,0.274089366197586,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.5258015394210815,0.1321849077939987,0.6284233927726746,285.2747497558594,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.25396728515625,285.2740478515625,1.0,0.606522798538208,1.0,1.0,0.0,1.0,-2.8397905826568604,2.8397841453552246,6.486222901003202e-06,2.194497585296631,0.9065343141555786,0.9065343141555786,0.0,246.9249267578125,258.0,33280.8671875,0.0,2504.10546875,1.0,281.8578491210937,284.0370788574219,291.9198913574219,294.0922546386719,293.1499938964844,293.1499938964844,281.54998779296875,35542.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293247222900391,1.0,0.0,0.0,3.65404224395752,3.6540660858154297,8.909234452403325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.6142578125,0.0,1534.23974609375,1895.4371337890625,0.0,2742.16064453125,0.9058613181114196,1.0,0.0,3.0,1.0,0.0
12059940,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.7486830353736877,0.3718699216842651,0.3410248458385467,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9990000128746032,1.0,0.8569486141204834,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.7554629445075989,0.3837295174598694,0.2727695405483246,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.6857231855392456,0.283100962638855,0.2751435339450836,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.5256006717681885,0.1327407211065292,0.6324467658996582,285.098388671875,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.246337890625,285.0975036621094,1.0,0.6102639436721802,1.0,1.0,0.0,1.0,-2.855509042739868,2.8555026054382324,6.5583994910412e-06,2.2067227363586426,0.9070422053337096,0.9070422053337096,0.0,250.3841857910156,246.0,34557.96875,0.0,2549.4853515625,1.0,281.55816650390625,283.8139038085937,291.9522705078125,294.22808837890625,293.1499938964844,293.1499938964844,281.25,35702.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528711199760437,1.0,0.0,0.0,3.66571044921875,3.6657345294952393,8.966225095718983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.95361328125,0.0,1548.4805908203125,1895.4371337890625,0.0,2962.16943359375,0.9085752367973328,1.0,0.0,3.0,1.0,0.0
12060000,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.7486830353736877,0.3718699216842651,0.3410248458385467,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9990000128746032,1.0,0.8569486141204834,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.7554629445075989,0.3837295174598694,0.2727695405483246,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.6857231855392456,0.283100962638855,0.2751435339450836,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.5256006717681885,0.1327407211065292,0.6324467658996582,285.098388671875,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.246337890625,285.0975036621094,1.0,0.6102639436721802,1.0,1.0,0.0,1.0,-2.855509042739868,2.8555026054382324,6.5583994910412e-06,2.2067227363586426,0.9070422053337096,0.9070422053337096,0.0,250.3841857910156,246.0,34557.96875,0.0,2549.4853515625,1.0,281.55816650390625,283.8139038085937,291.9522705078125,294.22808837890625,293.1499938964844,293.1499938964844,281.25,35702.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528711199760437,1.0,0.0,0.0,3.66571044921875,3.6657345294952393,8.966225095718983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.95361328125,0.0,1548.4805908203125,1895.4371337890625,0.0,2962.16943359375,0.9085752367973328,1.0,0.0,3.0,1.0,0.0
12060060,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7485171556472778,0.3702147006988525,0.3396212160587311,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,1.0,0.8540145754814148,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7578255534172058,0.3860744535923004,0.2744506299495697,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6867501735687256,0.2832388579845428,0.2753555178642273,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.5262463092803955,0.1325884014368057,0.6322152018547058,284.9112854003906,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.23248291015625,284.9096374511719,1.0,0.6086324453353882,1.0,1.0,0.0,1.0,-2.8523170948028564,2.8523104190826416,6.544310963363387e-06,2.2045109272003174,0.904994010925293,0.904994010925293,0.0,248.933349609375,234.0,35645.53125,0.0,2536.5732421875,1.0,281.25811767578125,283.5830383300781,291.94500732421875,294.29815673828125,293.1499938964844,293.1499938964844,280.95001220703125,35917.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721010684967041,1.0,0.0,0.0,3.6695094108581534,3.669533491134644,8.984818578028353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.44482421875,0.0,1554.359130859375,1895.4371337890625,0.0,3142.518798828125,0.9095664620399476,1.0,0.0,3.0,1.0,0.0
12060120,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7485171556472778,0.3702147006988525,0.3396212160587311,297.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,1.0,0.8540145754814148,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7578255534172058,0.3860744535923004,0.2744506299495697,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6867501735687256,0.2832388579845428,0.2753555178642273,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.5262463092803955,0.1325884014368057,0.6322152018547058,284.9112854003906,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.23248291015625,284.9096374511719,1.0,0.6086324453353882,1.0,1.0,0.0,1.0,-2.8523170948028564,2.8523104190826416,6.544310963363387e-06,2.2045109272003174,0.904994010925293,0.904994010925293,0.0,248.933349609375,234.0,35645.53125,0.0,2536.5732421875,1.0,281.25811767578125,283.5830383300781,291.94500732421875,294.29815673828125,293.1499938964844,293.1499938964844,280.95001220703125,35917.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721010684967041,1.0,0.0,0.0,3.6695094108581534,3.669533491134644,8.984818578028353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.44482421875,0.0,1554.359130859375,1895.4371337890625,0.0,3142.518798828125,0.9095664620399476,1.0,0.0,3.0,1.0,0.0
12060180,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.749936580657959,0.3681861460208893,0.3377180397510528,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.9990000128746032,1.0,0.8442096710205078,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.7618938088417053,0.3880548477172851,0.2757531702518463,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.6892839074134827,0.2829811871051788,0.2750214040279388,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.5277608633041382,0.1320900321006775,0.6294406652450562,284.7138671875,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.21649169921875,284.7119140625,1.0,0.6037089228630066,1.0,1.0,0.0,1.0,-2.8360841274261475,2.836077690124512,6.470109383371892e-06,2.1919989585876465,0.9002342820167542,0.9002342820167542,0.0,243.86871337890625,237.0,36561.0234375,0.0,2482.59716796875,1.0,280.9580993652344,283.3466186523437,291.92822265625,294.34100341796875,293.1499938964844,293.1499938964844,280.6499938964844,36176.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869022727012634,1.0,0.0,0.0,3.66374135017395,3.6637656688690186,8.956594683695585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.21630859375,0.0,1549.833984375,1895.4371337890625,0.0,3281.226318359375,0.9084490537643432,1.0,0.0,3.0,1.0,0.0
12060240,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.749936580657959,0.3681861460208893,0.3377180397510528,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.9990000128746032,1.0,0.8442096710205078,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.7618938088417053,0.3880548477172851,0.2757531702518463,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.6892839074134827,0.2829811871051788,0.2750214040279388,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.5277608633041382,0.1320900321006775,0.6294406652450562,284.7138671875,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.21649169921875,284.7119140625,1.0,0.6037089228630066,1.0,1.0,0.0,1.0,-2.8360841274261475,2.836077690124512,6.470109383371892e-06,2.1919989585876465,0.9002342820167542,0.9002342820167542,0.0,243.86871337890625,237.0,36561.0234375,0.0,2482.59716796875,1.0,280.9580993652344,283.3466186523437,291.92822265625,294.34100341796875,293.1499938964844,293.1499938964844,280.6499938964844,36176.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869022727012634,1.0,0.0,0.0,3.66374135017395,3.6637656688690186,8.956594683695585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.21630859375,0.0,1549.833984375,1895.4371337890625,0.0,3281.226318359375,0.9084490537643432,1.0,0.0,3.0,1.0,0.0
12060300,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.750063419342041,0.3671084940433502,0.3367610871791839,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5676574707031,0.9990000128746032,1.0,0.841373085975647,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.7633300423622131,0.3889811038970947,0.2763948142528534,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.6899268627166748,0.2827740311622619,0.2748153209686279,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.5279881358146667,0.1318086832761764,0.6279963850975037,284.5699768066406,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.2088623046875,284.56085205078125,1.0,0.60243159532547,1.0,1.0,0.0,1.0,-2.8303005695343018,2.830294132232666,6.44334068056196e-06,2.187344074249268,0.8963085412979126,0.8963085412979126,0.0,242.36329650878903,237.0,37419.9140625,0.0,2464.953125,1.0,280.70098876953125,283.1651306152344,291.9452819824219,294.45758056640625,293.1499938964844,293.1499938964844,280.6499938964844,36331.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954728841781616,1.0,0.0,0.0,3.657036066055298,3.657060384750366,8.92384036887961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.4375,0.0,1543.4993896484375,1895.4371337890625,0.0,3361.349365234375,0.9070204496383668,1.0,0.0,3.0,1.0,0.0
12060360,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199890136719,0.7496589422225952,0.3659556210041046,0.3356966078281402,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195617675781,0.9990000128746032,1.0,0.8401278853416443,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199584960937,0.7642311453819275,0.3898404836654663,0.2769685685634613,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5202331542969,0.6900434494018555,0.2824947834014892,0.2745387852191925,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216369628906,0.5277839303016663,0.1314780563116073,0.626465380191803,284.5198974609375,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.2009582519531,284.5184936523437,1.0,0.6015818119049072,1.0,1.0,0.0,1.0,-2.826039552688598,2.826033115386963,6.42379563942086e-06,2.183979034423828,0.8928925395011902,0.8928925395011902,0.0,241.6396331787109,240.0,37473.26171875,0.0,2453.845703125,1.0,280.6580810546875,283.116455078125,291.91265869140625,294.3790283203125,293.1499938964844,293.1499938964844,280.95001220703125,36464.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988032341003418,1.0,0.0,0.0,3.647224187850952,3.6472482681274414,8.876019137460389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.26611328125,0.0,1533.5572509765625,1895.4371337890625,0.0,3392.426025390625,0.904953956604004,1.0,0.0,3.0,1.0,0.0
12060420,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.749240517616272,0.3653755486011505,0.3346601724624634,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.9990000128746032,1.0,0.8389973044395447,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.7662664651870728,0.3929899930953979,0.2788143455982208,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.6904141306877136,0.2828918397426605,0.2745828926563263,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.527564525604248,0.1313785165548324,0.6249770522117615,284.6956787109375,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.1974792480469,284.6973571777344,1.0,0.6010957956314087,1.0,1.0,0.0,1.0,-2.823906898498535,2.8239004611968994,6.413633855117951e-06,2.182116746902466,0.8909059762954712,0.8909059762954712,0.0,241.04151916503903,243.0,36415.1171875,0.0,2447.1689453125,1.0,280.9421081542969,283.3350830078125,291.80389404296875,294.1359558105469,293.1499938964844,293.1499938964844,281.25,36383.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831029534339905,1.0,0.0,0.0,3.6320860385894775,3.632109880447388,8.80248990142718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.19091796875,0.0,1516.18359375,1895.4371337890625,0.0,3245.652587890625,0.9015489220619202,1.0,0.0,3.0,1.0,0.0
12060480,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.749240517616272,0.3653755486011505,0.3346601724624634,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.9990000128746032,1.0,0.8389973044395447,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.7662664651870728,0.3929899930953979,0.2788143455982208,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.6904141306877136,0.2828918397426605,0.2745828926563263,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.527564525604248,0.1313785165548324,0.6249770522117615,284.6956787109375,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.1974792480469,284.6973571777344,1.0,0.6010957956314087,1.0,1.0,0.0,1.0,-2.823906898498535,2.8239004611968994,6.413633855117951e-06,2.182116746902466,0.8909059762954712,0.8909059762954712,0.0,241.04151916503903,243.0,36415.1171875,0.0,2447.1689453125,1.0,280.9421081542969,283.3350830078125,291.80389404296875,294.1359558105469,293.1499938964844,293.1499938964844,281.25,36383.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831029534339905,1.0,0.0,0.0,3.6320860385894775,3.632109880447388,8.80248990142718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.19091796875,0.0,1516.18359375,1895.4371337890625,0.0,3245.652587890625,0.9015489220619202,1.0,0.0,3.0,1.0,0.0
12060540,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7495594620704651,0.3659439086914062,0.3349246382713318,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,1.0,0.8385434150695801,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7684394121170044,0.3964391648769378,0.2810333967208862,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.691268801689148,0.2839565575122833,0.2753888070583343,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.5282042026519775,0.1318998485803604,0.626520037651062,284.8799743652344,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.2035827636719,284.88336181640625,1.0,0.6017592549324036,1.0,1.0,0.0,1.0,-2.829162359237671,2.829155921936035,6.437207048293203e-06,2.186032056808472,0.8917428255081177,0.8917428255081177,0.0,241.0284423828125,243.0,35415.09765625,0.0,2456.49169921875,1.0,281.2325744628906,283.56060791015625,291.76373291015625,294.00146484375,293.1499938964844,293.1499938964844,281.25,36212.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667652606964111,1.0,0.0,0.0,3.625456809997559,3.6254806518554688,8.77038701219135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.7470703125,0.0,1507.60986328125,1895.4371337890625,0.0,3092.4658203125,0.8999674916267395,1.0,0.0,3.0,1.0,0.0
12060600,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7496965527534485,0.3661231994628906,0.3350951075553894,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,1.0,0.8384908437728882,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7690334916114807,0.3973454236984253,0.2816643118858337,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6915425658226013,0.2842728197574615,0.2756777703762054,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.5284733176231384,0.1320897340774536,0.627271831035614,284.8916931152344,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.2056579589844,284.8935241699219,1.0,0.6020525693893433,1.0,1.0,0.0,1.0,-2.8313119411468506,2.831305503845215,6.446932729886612e-06,2.1876654624938965,0.8917298913002014,0.8917298913002014,0.0,241.08444213867188,246.0,35401.40625,0.0,2460.60791015625,1.0,281.2415771484375,283.5726318359375,291.7756652832031,294.0244140625,293.1499938964844,293.1499938964844,281.54998779296875,36186.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650680184364319,1.0,0.0,0.0,3.6244192123413086,3.6244430541992174,8.765367169871752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.21142578125,0.0,1506.279296875,1895.4371337890625,0.0,3076.54345703125,0.8997081518173218,1.0,0.0,3.0,1.0,0.0
12060660,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.750345766544342,0.3674267530441284,0.3361634910106659,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9990000128746032,1.0,0.8388941287994385,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7719721794128418,0.4022900760173797,0.2850134670734405,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.6929445266723633,0.2861915826797485,0.2773831486701965,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.5301190614700317,0.1333517134189605,0.6324151158332825,285.0871276855469,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2191162109375,285.0888977050781,1.0,0.6041284799575806,1.0,1.0,0.0,1.0,-2.845331907272339,2.845325469970703,6.510641469503753e-06,2.198364496231079,0.8951590657234192,0.8951590657234192,0.0,241.7880249023437,249.0,34441.265625,0.0,2489.213134765625,1.0,281.5415344238281,283.8085327148437,291.7703552246094,293.9561767578125,293.1499938964844,293.1499938964844,281.8500061035156,35940.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499517440795898,1.0,0.0,0.0,3.625915765762329,3.62593936920166,8.772607316132053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.638671875,0.0,1506.095947265625,1895.4371337890625,0.0,2934.81884765625,0.8998740315437317,1.0,0.0,3.0,1.0,0.0
12060720,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.750345766544342,0.3674267530441284,0.3361634910106659,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9990000128746032,1.0,0.8388941287994385,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7719721794128418,0.4022900760173797,0.2850134670734405,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.6929445266723633,0.2861915826797485,0.2773831486701965,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.5301190614700317,0.1333517134189605,0.6324151158332825,285.0871276855469,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2191162109375,285.0888977050781,1.0,0.6041284799575806,1.0,1.0,0.0,1.0,-2.845331907272339,2.845325469970703,6.510641469503753e-06,2.198364496231079,0.8951590657234192,0.8951590657234192,0.0,241.7880249023437,249.0,34441.265625,0.0,2489.213134765625,1.0,281.5415344238281,283.8085327148437,291.7703552246094,293.9561767578125,293.1499938964844,293.1499938964844,281.8500061035156,35940.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499517440795898,1.0,0.0,0.0,3.625915765762329,3.62593936920166,8.772607316132053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.638671875,0.0,1506.095947265625,1895.4371337890625,0.0,2934.81884765625,0.8998740315437317,1.0,0.0,3.0,1.0,0.0
12060780,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.7509641051292419,0.3690336346626282,0.3375583291053772,297.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.9990000128746032,1.0,0.8402151465415955,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7748783826828003,0.4075947999954223,0.2886538505554199,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.69438236951828,0.2884239852428436,0.2794423997402191,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.5321402549743652,0.1349534392356872,0.6393687725067139,285.2797546386719,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2347412109375,285.2815856933594,1.0,0.6070346236228943,1.0,1.0,0.0,1.0,-2.863800525665283,2.8637938499450684,6.595189915969968e-06,2.212523937225342,0.901138424873352,0.901138424873352,0.0,243.0767517089844,252.0,33525.6953125,0.0,2529.00634765625,1.0,281.8415832519531,284.0409851074219,291.7616271972656,293.8922119140625,293.1499938964844,293.1499938964844,281.54998779296875,35676.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373975157737732,1.0,0.0,0.0,3.637277841567993,3.6373016834259033,8.827673241285083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.67578125,0.0,1516.6488037109375,1895.4371337890625,0.0,2817.41015625,0.9022308588027954,1.0,0.0,3.0,1.0,0.0
12060840,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.7509641051292419,0.3690336346626282,0.3375583291053772,297.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.9990000128746032,1.0,0.8402151465415955,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7748783826828003,0.4075947999954223,0.2886538505554199,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.69438236951828,0.2884239852428436,0.2794423997402191,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.5321402549743652,0.1349534392356872,0.6393687725067139,285.2797546386719,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2347412109375,285.2815856933594,1.0,0.6070346236228943,1.0,1.0,0.0,1.0,-2.863800525665283,2.8637938499450684,6.595189915969968e-06,2.212523937225342,0.901138424873352,0.901138424873352,0.0,243.0767517089844,252.0,33525.6953125,0.0,2529.00634765625,1.0,281.8415832519531,284.0409851074219,291.7616271972656,293.8922119140625,293.1499938964844,293.1499938964844,281.54998779296875,35676.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373975157737732,1.0,0.0,0.0,3.637277841567993,3.6373016834259033,8.827673241285083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.67578125,0.0,1516.6488037109375,1895.4371337890625,0.0,2817.41015625,0.9022308588027954,1.0,0.0,3.0,1.0,0.0
12060900,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.7510272860527039,0.3693105280399322,0.338130921125412,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.9990000128746032,1.0,0.8414198756217957,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.7761015892028809,0.4098309278488159,0.2904159426689148,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.6949136853218079,0.2892836034297943,0.2804452776908874,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.5330656170845032,0.1356496065855026,0.6430186629295349,285.15740966796875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2385559082031,285.14923095703125,1.0,0.6086997389793396,1.0,1.0,0.0,1.0,-2.8736488819122314,2.8736422061920166,6.640608262387104e-06,2.220123529434204,0.9013623595237732,0.9013623595237732,0.0,243.99365234375,252.0,34476.80859375,0.0,2551.519775390625,1.0,281.5988464355469,283.87847900390625,291.8499755859375,294.127685546875,293.1499938964844,293.1499938964844,281.54998779296875,35711.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477308750152588,1.0,0.0,0.0,3.643054008483887,3.643078088760376,8.855733426571533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.400390625,0.0,1523.297607421875,1895.4371337890625,0.0,2914.0224609375,0.9034913182258606,1.0,0.0,3.0,1.0,0.0
12060960,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7504045367240906,0.3690464794635772,0.3381169140338897,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,1.0,0.8435627818107605,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.7766861319541931,0.4116132855415344,0.291802167892456,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.6948606371879578,0.2897921502590179,0.2810991704463959,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.5334159731864929,0.1360895037651062,0.6456940770149231,285.1107788085937,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.237548828125,285.10943603515625,1.0,0.6103728413581848,1.0,1.0,0.0,1.0,-2.881878614425659,2.8818719387054443,6.678698809992056e-06,2.226481914520264,0.9019232392311096,0.9019232392311096,0.0,245.2740020751953,255.0,34633.546875,0.0,2572.956298828125,1.0,281.55792236328125,283.83074951171875,291.854248046875,294.121337890625,293.1499938964844,293.1499938964844,281.25,35761.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559926748275757,1.0,0.0,0.0,3.646946907043457,3.646970748901367,8.874669106262445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.36572265625,0.0,1527.9908447265625,1895.4371337890625,0.0,2991.427734375,0.904422163963318,1.0,0.0,3.0,1.0,0.0
12061020,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7481038570404053,0.3676983416080475,0.3372458517551422,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9990000128746032,1.0,0.8495119214057922,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7768150568008423,0.4144346117973327,0.2940037548542022,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.6936826109886169,0.290133535861969,0.2817351222038269,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.5327387452125549,0.1363219916820526,0.6482276916503906,284.92071533203125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2282409667969,284.9192199707031,1.0,0.6136000752449036,1.0,1.0,0.0,1.0,-2.89444351196289,2.894436836242676,6.73700196784921e-06,2.2361621856689453,0.8999689221382141,0.8999689221382141,0.0,248.44830322265625,258.0,35728.30859375,0.0,2611.90380859375,1.0,281.2582702636719,283.6013488769531,291.84576416015625,294.20513916015625,293.1499938964844,293.1499938964844,280.95001220703125,35949.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775147795677185,1.0,0.0,0.0,3.6494996547698975,3.649523496627808,8.887096782927983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.1083984375,0.0,1532.2332763671875,1895.4371337890625,0.0,3193.28564453125,0.905114471912384,1.0,0.0,3.0,1.0,0.0
12061080,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7481038570404053,0.3676983416080475,0.3372458517551422,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9990000128746032,1.0,0.8495119214057922,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7768150568008423,0.4144346117973327,0.2940037548542022,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.6936826109886169,0.290133535861969,0.2817351222038269,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.5327387452125549,0.1363219916820526,0.6482276916503906,284.92071533203125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2282409667969,284.9192199707031,1.0,0.6136000752449036,1.0,1.0,0.0,1.0,-2.89444351196289,2.894436836242676,6.73700196784921e-06,2.2361621856689453,0.8999689221382141,0.8999689221382141,0.0,248.44830322265625,258.0,35728.30859375,0.0,2611.90380859375,1.0,281.2582702636719,283.6013488769531,291.84576416015625,294.20513916015625,293.1499938964844,293.1499938964844,280.95001220703125,35949.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775147795677185,1.0,0.0,0.0,3.6494996547698975,3.649523496627808,8.887096782927983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.1083984375,0.0,1532.2332763671875,1895.4371337890625,0.0,3193.28564453125,0.905114471912384,1.0,0.0,3.0,1.0,0.0
12061140,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.7450404167175293,0.3657460212707519,0.3357364237308502,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.9990000128746032,1.0,0.8567191958427429,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.7761273384094238,0.4166475236415863,0.295725405216217,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.6916050314903259,0.2898729741573334,0.2817423045635223,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.5306519269943237,0.1358489841222763,0.6474538445472717,284.7289733886719,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2134704589844,284.7274780273437,1.0,0.6165206432342529,1.0,1.0,0.0,1.0,-2.9024438858032227,2.902437210083008,6.774163921363652e-06,2.242284059524536,0.895442545413971,0.895442545413971,0.0,252.0417022705078,246.0,36752.98046875,0.0,2644.638427734375,1.0,280.9582824707031,283.37255859375,291.80035400390625,294.2289733886719,293.1499938964844,293.1499938964844,281.25,36188.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952034711837769,1.0,0.0,0.0,3.6431920528411865,3.643216133117676,8.856404747348279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.2216796875,0.0,1527.018798828125,1895.4371337890625,0.0,3358.833984375,0.9038652181625366,1.0,0.0,3.0,1.0,0.0
