time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061200,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.7450404167175293,0.3657460212707519,0.3357364237308502,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.9990000128746032,1.0,0.8567191958427429,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.7761273384094238,0.4166475236415863,0.295725405216217,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.6916050314903259,0.2898729741573334,0.2817423045635223,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.5306519269943237,0.1358489841222763,0.6474538445472717,284.7289733886719,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2134704589844,284.7274780273437,1.0,0.6165206432342529,1.0,1.0,0.0,1.0,-2.9024438858032227,2.902437210083008,6.774163921363652e-06,2.242284059524536,0.895442545413971,0.895442545413971,0.0,252.0417022705078,246.0,36752.98046875,0.0,2644.638427734375,1.0,280.9582824707031,283.37255859375,291.80035400390625,294.2289733886719,293.1499938964844,293.1499938964844,281.25,36188.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952034711837769,1.0,0.0,0.0,3.6431920528411865,3.643216133117676,8.856404747348279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.2216796875,0.0,1527.018798828125,1895.4371337890625,0.0,3358.833984375,0.9038652181625366,1.0,0.0,3.0,1.0,0.0
12061260,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7453916072845459,0.3651970028877258,0.3347332775592804,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,1.0,0.8528868556022644,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7790881991386414,0.4200211465358734,0.2977190017700195,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6927545666694641,0.2902825772762298,0.2817928194999695,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.5308505892753601,0.1355638056993484,0.6451518535614014,284.88800048828125,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2083740234375,284.8886413574219,1.0,0.6142903566360474,1.0,1.0,0.0,1.0,-2.8963372707366943,2.8963305950164795,6.745772680005757e-06,2.2376036643981934,0.8959300518035889,0.8959300518035889,0.0,250.0563507080078,249.0,35576.796875,0.0,2623.36279296875,1.0,281.2420959472656,283.57684326171875,291.6516418457031,293.9445495605469,293.1499938964844,293.1499938964844,281.54998779296875,36096.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823248147964478,1.0,0.0,0.0,3.63887882232666,3.6389026641845694,8.835445441945922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.30322265625,0.0,1521.55029296875,1895.4371337890625,0.0,3238.363525390625,0.902864634990692,1.0,0.0,3.0,1.0,0.0
12061320,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7453916072845459,0.3651970028877258,0.3347332775592804,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,1.0,0.8528868556022644,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7790881991386414,0.4200211465358734,0.2977190017700195,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6927545666694641,0.2902825772762298,0.2817928194999695,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.5308505892753601,0.1355638056993484,0.6451518535614014,284.88800048828125,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2083740234375,284.8886413574219,1.0,0.6142903566360474,1.0,1.0,0.0,1.0,-2.8963372707366943,2.8963305950164795,6.745772680005757e-06,2.2376036643981934,0.8959300518035889,0.8959300518035889,0.0,250.0563507080078,249.0,35576.796875,0.0,2623.36279296875,1.0,281.2420959472656,283.57684326171875,291.6516418457031,293.9445495605469,293.1499938964844,293.1499938964844,281.54998779296875,36096.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823248147964478,1.0,0.0,0.0,3.63887882232666,3.6389026641845694,8.835445441945922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.30322265625,0.0,1521.55029296875,1895.4371337890625,0.0,3238.363525390625,0.902864634990692,1.0,0.0,3.0,1.0,0.0
12061380,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7463831305503845,0.3659089207649231,0.3351005613803863,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,1.0,0.8502458930015564,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7825323343276978,0.4245516359806061,0.3006602227687835,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6944113373756409,0.2916196584701538,0.2828116118907928,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.5319594144821167,0.1361180394887924,0.6464620232582092,285.0694885253906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2154846191406,285.0708312988281,1.0,0.6143779158592224,1.0,1.0,0.0,1.0,-2.899920463562012,2.899913787841797,6.761682925571222e-06,2.240021228790283,0.89901202917099,0.89901202917099,0.0,248.97430419921875,252.0,34523.125,0.0,2624.732421875,1.0,281.5416564941406,283.80474853515625,291.5868835449219,293.7890625,293.1499938964844,293.1499938964844,281.8500061035156,35910.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643489480018616,1.0,0.0,0.0,3.641542673110962,3.641566753387451,8.848386983117962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.6884765625,0.0,1523.1092529296875,1895.4371337890625,0.0,3069.7978515625,0.9033401608467102,1.0,0.0,3.0,1.0,0.0
12061440,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7463831305503845,0.3659089207649231,0.3351005613803863,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,1.0,0.8502458930015564,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7825323343276978,0.4245516359806061,0.3006602227687835,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6944113373756409,0.2916196584701538,0.2828116118907928,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.5319594144821167,0.1361180394887924,0.6464620232582092,285.0694885253906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2154846191406,285.0708312988281,1.0,0.6143779158592224,1.0,1.0,0.0,1.0,-2.899920463562012,2.899913787841797,6.761682925571222e-06,2.240021228790283,0.89901202917099,0.89901202917099,0.0,248.97430419921875,252.0,34523.125,0.0,2624.732421875,1.0,281.5416564941406,283.80474853515625,291.5868835449219,293.7890625,293.1499938964844,293.1499938964844,281.8500061035156,35910.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643489480018616,1.0,0.0,0.0,3.641542673110962,3.641566753387451,8.848386983117962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.6884765625,0.0,1523.1092529296875,1895.4371337890625,0.0,3069.7978515625,0.9033401608467102,1.0,0.0,3.0,1.0,0.0
12061500,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7468330264091492,0.3665028810501098,0.3355188369750976,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.9990000128746032,1.0,0.8496918678283691,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.7841771245002747,0.4270623922348022,0.3023154437541961,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.6952182054519653,0.2925029993057251,0.2835513353347778,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.5327411890029907,0.1366381794214248,0.6483722925186157,285.213134765625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2212829589844,285.2220153808594,1.0,0.614960789680481,1.0,1.0,0.0,1.0,-2.90492844581604,2.904921770095825,6.784832294215448e-06,2.2437903881073,0.9021524786949158,0.9021524786949158,0.0,248.9107666015625,252.0,33735.50390625,0.0,2633.803955078125,1.0,281.79852294921875,283.9910583496094,291.54412841796875,293.6435241699219,293.1499938964844,293.1499938964844,281.8500061035156,35781.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536897301673889,1.0,0.0,0.0,3.6459436416625977,3.645967483520508,8.86978682501649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.1240234375,0.0,1527.0294189453125,1895.4371337890625,0.0,2969.8408203125,0.9042733311653136,1.0,0.0,3.0,1.0,0.0
12061560,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.747376024723053,0.3672456741333008,0.3361594378948211,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.9990000128746032,1.0,0.8493688106536865,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.7858938574790955,0.4297185838222503,0.3041374981403351,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.69610995054245,0.293518602848053,0.2844671607017517,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.5337265133857727,0.1373025923967361,0.6510646939277649,285.26226806640625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2284851074219,285.2635803222656,1.0,0.6158593893051147,1.0,1.0,0.0,1.0,-2.9118340015411377,2.911827325820923,6.816923360020155e-06,2.2490336894989014,0.9047741889953612,0.9047741889953612,0.0,249.02642822265625,255.0,33681.48828125,0.0,2647.3603515625,1.0,281.8418273925781,284.0428466796875,291.5589904785156,293.7005615234375,293.1499938964844,293.1499938964844,281.54998779296875,35675.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490468263626099,1.0,0.0,0.0,3.6529674530029297,3.652991533279419,8.903994626052736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.2138671875,0.0,1534.041015625,1895.4371337890625,0.0,2926.343994140625,0.9057371020317078,1.0,0.0,3.0,1.0,0.0
12061620,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7471269965171814,0.3670457005500793,0.3365016579627991,297.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,1.0,0.8511254191398621,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.787995457649231,0.4335438907146454,0.307151049375534,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.6967877149581909,0.2946147620677948,0.2858370840549469,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.534890353679657,0.1381555944681167,0.6558920741081238,285.0789794921875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2291564941406,285.0774230957031,1.0,0.6182000637054443,1.0,1.0,0.0,1.0,-2.925432205200196,2.9254252910614014,6.880614819237962e-06,2.259481191635132,0.9050211310386658,0.9050211310386658,0.0,250.349853515625,258.0,34620.38671875,0.0,2679.6611328125,1.0,281.5577697753906,283.8207397460937,291.6391906738281,293.9078369140625,293.1499938964844,293.1499938964844,281.25,35786.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865891695022583,1.0,0.0,0.0,3.661742448806762,3.661766529083252,8.946823299993412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.771484375,0.0,1544.670166015625,1895.4371337890625,0.0,3084.270263671875,0.9077481627464294,1.0,0.0,3.0,1.0,0.0
12061680,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7471269965171814,0.3670457005500793,0.3365016579627991,297.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,1.0,0.8511254191398621,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.787995457649231,0.4335438907146454,0.307151049375534,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.6967877149581909,0.2946147620677948,0.2858370840549469,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.534890353679657,0.1381555944681167,0.6558920741081238,285.0789794921875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2291564941406,285.0774230957031,1.0,0.6182000637054443,1.0,1.0,0.0,1.0,-2.925432205200196,2.9254252910614014,6.880614819237962e-06,2.259481191635132,0.9050211310386658,0.9050211310386658,0.0,250.349853515625,258.0,34620.38671875,0.0,2679.6611328125,1.0,281.5577697753906,283.8207397460937,291.6391906738281,293.9078369140625,293.1499938964844,293.1499938964844,281.25,35786.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865891695022583,1.0,0.0,0.0,3.661742448806762,3.661766529083252,8.946823299993412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.771484375,0.0,1544.670166015625,1895.4371337890625,0.0,3084.270263671875,0.9077481627464294,1.0,0.0,3.0,1.0,0.0
12061740,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7453253865242004,0.36568683385849,0.335603266954422,297.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,1.0,0.8553438782691956,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7882527709007263,0.4358262419700622,0.3089674711227417,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6958795189857483,0.2947034537792206,0.2862016558647156,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.5342653393745422,0.1381826847791671,0.6572638750076294,284.8822021484375,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2195129394531,284.8797607421875,1.0,0.6204081773757935,1.0,1.0,0.0,1.0,-2.933697462081909,2.9336905479431152,6.919441602804e-06,2.265817403793335,0.9025616645812988,0.9025616645812988,0.0,252.59405517578125,258.0,35529.24609375,0.0,2706.61865234375,1.0,281.2626342773437,283.58599853515625,291.6321716308594,293.9883117675781,293.1499938964844,293.1499938964844,281.25,35980.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845586180686951,1.0,0.0,0.0,3.662810325622559,3.662834644317627,8.9520432311474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.0673828125,0.0,1547.323486328125,1895.4371337890625,0.0,3259.2861328125,0.9081071615219116,1.0,0.0,3.0,1.0,0.0
12061800,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7450039982795715,0.3654853999614715,0.3354241847991943,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,1.0,0.8560549020767212,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7882084250450134,0.4361191093921661,0.309173583984375,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6956741213798523,0.2946876287460327,0.2862018346786499,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.5340710282325745,0.1381465345621109,0.6572256088256836,284.87615966796875,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2179870605469,284.87451171875,1.0,0.6207042336463928,1.0,1.0,0.0,1.0,-2.9345390796661377,2.934532165527344,6.92338653607294e-06,2.266456127166748,0.9023675322532654,0.9023675322532654,0.0,252.95166015625,246.0,35537.2734375,0.0,2710.017333984375,1.0,281.25811767578125,283.5804443359375,291.6181030273437,293.9677734375,293.1499938964844,293.1499938964844,280.95001220703125,35996.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856487274169922,1.0,0.0,0.0,3.662601232528688,3.662625312805176,8.951020049607905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.92724609375,0.0,1547.2041015625,1895.4371337890625,0.0,3269.4921875,0.9080759286880492,1.0,0.0,3.0,1.0,0.0
12061860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66510009765625,0.7446863651275635,0.3632905781269073,0.3335227072238922,297.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.9990000128746032,1.0,0.8523523211479187,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7905908823013306,0.4380377531051636,0.3105568587779999,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.6963508725166321,0.2941320240497589,0.2857443690299988,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.5341012477874756,0.1374503821134567,0.6544733643531799,284.6649169921875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.20123291015625,284.66265869140625,1.0,0.6181135773658752,1.0,1.0,0.0,1.0,-2.925631761550904,2.9256248474121094,6.881708941364195e-06,2.2597033977508545,0.8968534469604492,0.8968534469604492,0.0,250.9199066162109,249.0,36270.2890625,0.0,2682.859375,1.0,280.9581604003906,283.3346252441406,291.5610656738281,293.9651794433594,293.1499938964844,293.1499938964844,281.25,36261.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901421070098877,1.0,0.0,0.0,3.65370512008667,3.6537294387817374,8.907591677598248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.97509765625,0.0,1539.2564697265625,1895.4371337890625,0.0,3416.8271484375,0.9062625169754028,1.0,0.0,3.0,1.0,0.0
12061920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66510009765625,0.7446863651275635,0.3632905781269073,0.3335227072238922,297.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.9990000128746032,1.0,0.8523523211479187,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7905908823013306,0.4380377531051636,0.3105568587779999,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.6963508725166321,0.2941320240497589,0.2857443690299988,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.5341012477874756,0.1374503821134567,0.6544733643531799,284.6649169921875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.20123291015625,284.66265869140625,1.0,0.6181135773658752,1.0,1.0,0.0,1.0,-2.925631761550904,2.9256248474121094,6.881708941364195e-06,2.2597033977508545,0.8968534469604492,0.8968534469604492,0.0,250.9199066162109,249.0,36270.2890625,0.0,2682.859375,1.0,280.9581604003906,283.3346252441406,291.5610656738281,293.9651794433594,293.1499938964844,293.1499938964844,281.25,36261.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901421070098877,1.0,0.0,0.0,3.65370512008667,3.6537294387817374,8.907591677598248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.97509765625,0.0,1539.2564697265625,1895.4371337890625,0.0,3416.8271484375,0.9062625169754028,1.0,0.0,3.0,1.0,0.0
12061980,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7442561388015747,0.3626429736614227,0.3324305713176727,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9990000128746032,1.0,0.8511189818382263,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.792656660079956,0.4413242936134338,0.3124744296073913,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.6966229677200317,0.2943774461746216,0.2856447696685791,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.5336158871650696,0.1371464878320694,0.6520752906799316,284.8318176269531,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.197021484375,284.8328552246094,1.0,0.6175849437713623,1.0,1.0,0.0,1.0,-2.922119379043579,2.9221127033233643,6.8643207669083495e-06,2.256605625152588,0.8966318368911743,0.8966318368911743,0.0,250.2022705078125,252.0,35272.09375,0.0,2672.631591796875,1.0,281.2421875,283.5514831542969,291.4065856933594,293.67559814453125,293.1499938964844,293.1499938964844,281.54998779296875,36175.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868061900138855,1.0,0.0,0.0,3.646341562271118,3.646365642547608,8.871724048731267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.86328125,0.0,1530.4161376953125,1895.4371337890625,0.0,3280.32666015625,0.904589056968689,1.0,0.0,3.0,1.0,0.0
12062040,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7442561388015747,0.3626429736614227,0.3324305713176727,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9990000128746032,1.0,0.8511189818382263,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.792656660079956,0.4413242936134338,0.3124744296073913,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.6966229677200317,0.2943774461746216,0.2856447696685791,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.5336158871650696,0.1371464878320694,0.6520752906799316,284.8318176269531,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.197021484375,284.8328552246094,1.0,0.6175849437713623,1.0,1.0,0.0,1.0,-2.922119379043579,2.9221127033233643,6.8643207669083495e-06,2.256605625152588,0.8966318368911743,0.8966318368911743,0.0,250.2022705078125,252.0,35272.09375,0.0,2672.631591796875,1.0,281.2421875,283.5514831542969,291.4065856933594,293.67559814453125,293.1499938964844,293.1499938964844,281.54998779296875,36175.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868061900138855,1.0,0.0,0.0,3.646341562271118,3.646365642547608,8.871724048731267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.86328125,0.0,1530.4161376953125,1895.4371337890625,0.0,3280.32666015625,0.904589056968689,1.0,0.0,3.0,1.0,0.0
12062100,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7443336844444275,0.3628668785095215,0.3324547410011291,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,1.0,0.8508996367454529,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7939134836196899,0.4434806108474731,0.3138390183448791,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6969903111457825,0.2948927879333496,0.2859951555728912,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5337414741516113,0.1373069286346435,0.6522827744483948,284.97412109375,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.1997985839844,284.9828491210937,1.0,0.6178527474403381,1.0,1.0,0.0,1.0,-2.9241909980773926,2.924184083938598,6.873790425743209e-06,2.2580883502960205,0.8981654047966003,0.8981654047966003,0.0,250.177001953125,252.0,34437.796875,0.0,2676.4384765625,1.0,281.4986572265625,283.7377014160156,291.3415222167969,293.49493408203125,293.1499938964844,293.1499938964844,281.54998779296875,36072.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751692771911621,1.0,0.0,0.0,3.645133256912232,3.6451570987701416,8.865844165484305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.81494140625,0.0,1528.3016357421875,1895.4371337890625,0.0,3171.294189453125,0.9042890071868896,1.0,0.0,3.0,1.0,0.0
12062160,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7446250915527344,0.3633279800415039,0.3328083753585815,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,1.0,0.8507484793663025,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7953580021858215,0.4458703100681305,0.3154493570327759,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6975600123405457,0.2956134080886841,0.2866028547286987,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.5341848134994507,0.137662872672081,0.6534918546676636,285.0225524902344,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2050170898437,285.0238037109375,1.0,0.6184490919113159,1.0,1.0,0.0,1.0,-2.928549766540528,2.9285428524017334,6.894060788908973e-06,2.261350393295288,0.8991810083389282,0.8991810083389282,0.0,250.2724456787109,255.0,34344.46484375,0.0,2685.19970703125,1.0,281.5418395996094,283.7901916503906,291.34393310546875,293.5311584472656,293.1499938964844,293.1499938964844,281.8500061035156,35982.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689945936203003,1.0,0.0,0.0,3.6463141441345215,3.646337985992432,8.871589329828566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.8583984375,0.0,1528.943115234375,1895.4371337890625,0.0,3113.379150390625,0.904457986354828,1.0,0.0,3.0,1.0,0.0
12062220,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.7452866435050964,0.3647127151489258,0.3338997960090637,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.9990000128746032,1.0,0.851142168045044,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.7982785105705261,0.4511378109455108,0.3189840018749237,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.6988393664360046,0.2974726259708404,0.2882195711135864,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.5355657339096069,0.1387911289930343,0.6579264402389526,285.2434997558594,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2191162109375,285.2454833984375,1.0,0.6204357743263245,1.0,1.0,0.0,1.0,-2.9418511390686035,2.9418442249298096,6.956441211514175e-06,2.2714521884918213,0.9048746824264526,0.9048746824264526,0.0,250.9617156982422,258.0,33696.25,0.0,2714.055908203125,1.0,281.8417358398437,284.0411682128906,291.3163452148437,293.4515686035156,293.1499938964844,293.1499938964844,281.54998779296875,35721.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545748591423035,1.0,0.0,0.0,3.655789613723755,3.655813455581665,8.917757554627315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.4658203125,0.0,1537.5357666015625,1895.4371337890625,0.0,2978.136962890625,0.9064053893089294,1.0,0.0,3.0,1.0,0.0
12062280,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.7452866435050964,0.3647127151489258,0.3338997960090637,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.9990000128746032,1.0,0.851142168045044,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.7982785105705261,0.4511378109455108,0.3189840018749237,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.6988393664360046,0.2974726259708404,0.2882195711135864,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.5355657339096069,0.1387911289930343,0.6579264402389526,285.2434997558594,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2191162109375,285.2454833984375,1.0,0.6204357743263245,1.0,1.0,0.0,1.0,-2.9418511390686035,2.9418442249298096,6.956441211514175e-06,2.2714521884918213,0.9048746824264526,0.9048746824264526,0.0,250.9617156982422,258.0,33696.25,0.0,2714.055908203125,1.0,281.8417358398437,284.0411682128906,291.3163452148437,293.4515686035156,293.1499938964844,293.1499938964844,281.54998779296875,35721.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545748591423035,1.0,0.0,0.0,3.655789613723755,3.655813455581665,8.917757554627315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.4658203125,0.0,1537.5357666015625,1895.4371337890625,0.0,2978.136962890625,0.9064053893089294,1.0,0.0,3.0,1.0,0.0
12062340,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7448157668113708,0.3644568622112274,0.3342558443546295,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9990000128746032,1.0,0.8537557721138,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8000418543815613,0.4549282193183899,0.3220286071300506,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6992154121398926,0.2984674274921417,0.2895434498786926,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.5364148616790771,0.1395488381385803,0.6624976396560669,285.04217529296875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.21990966796875,285.0408630371094,1.0,0.6230849027633667,1.0,1.0,0.0,1.0,-2.95617151260376,2.956164598464966,7.024283604550874e-06,2.282488346099853,0.9044643640518188,0.9044643640518188,0.0,252.7130584716797,246.0,34495.921875,0.0,2750.4375,1.0,281.5577087402344,283.8117370605469,291.3934631347656,293.6531677246094,293.1499938964844,293.1499938964844,281.25,35843.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722729086875916,1.0,0.0,0.0,3.662530899047852,3.662554979324341,8.950677283792174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.6455078125,0.0,1545.9783935546875,1895.4371337890625,0.0,3144.130859375,0.9079638719558716,1.0,0.0,3.0,1.0,0.0
12062400,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7448157668113708,0.3644568622112274,0.3342558443546295,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9990000128746032,1.0,0.8537557721138,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8000418543815613,0.4549282193183899,0.3220286071300506,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6992154121398926,0.2984674274921417,0.2895434498786926,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.5364148616790771,0.1395488381385803,0.6624976396560669,285.04217529296875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.21990966796875,285.0408630371094,1.0,0.6230849027633667,1.0,1.0,0.0,1.0,-2.95617151260376,2.956164598464966,7.024283604550874e-06,2.282488346099853,0.9044643640518188,0.9044643640518188,0.0,252.7130584716797,246.0,34495.921875,0.0,2750.4375,1.0,281.5577087402344,283.8117370605469,291.3934631347656,293.6531677246094,293.1499938964844,293.1499938964844,281.25,35843.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722729086875916,1.0,0.0,0.0,3.662530899047852,3.662554979324341,8.950677283792174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.6455078125,0.0,1545.9783935546875,1895.4371337890625,0.0,3144.130859375,0.9079638719558716,1.0,0.0,3.0,1.0,0.0
12062460,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.7451161742210388,0.3627079725265503,0.332866758108139,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9990000128746032,1.0,0.8491232991218567,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8030511736869812,0.4573120474815368,0.3238101899623871,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.7005717158317566,0.2983197867870331,0.2895512878894806,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.5375524759292603,0.1393754780292511,0.6623050570487976,284.82098388671875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2073669433594,284.8187255859375,1.0,0.6207621097564697,1.0,1.0,0.0,1.0,-2.950878858566284,2.9508719444274902,6.99956081007258e-06,2.278578996658325,0.900924563407898,0.900924563407898,0.0,250.4051818847656,249.0,35198.66015625,0.0,2728.574462890625,1.0,281.2581481933594,283.56024169921875,291.3667297363281,293.69757080078125,293.1499938964844,293.1499938964844,280.95001220703125,36070.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914029002189636,1.0,0.0,0.0,3.660668134689331,3.66069221496582,8.941574378695805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.51611328125,0.0,1545.60205078125,1895.4371337890625,0.0,3323.324951171875,0.9076929092407228,1.0,0.0,3.0,1.0,0.0
12062520,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.7451161742210388,0.3627079725265503,0.332866758108139,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9990000128746032,1.0,0.8491232991218567,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8030511736869812,0.4573120474815368,0.3238101899623871,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.7005717158317566,0.2983197867870331,0.2895512878894806,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.5375524759292603,0.1393754780292511,0.6623050570487976,284.82098388671875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2073669433594,284.8187255859375,1.0,0.6207621097564697,1.0,1.0,0.0,1.0,-2.950878858566284,2.9508719444274902,6.99956081007258e-06,2.278578996658325,0.900924563407898,0.900924563407898,0.0,250.4051818847656,249.0,35198.66015625,0.0,2728.574462890625,1.0,281.2581481933594,283.56024169921875,291.3667297363281,293.69757080078125,293.1499938964844,293.1499938964844,280.95001220703125,36070.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914029002189636,1.0,0.0,0.0,3.660668134689331,3.66069221496582,8.941574378695805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.51611328125,0.0,1545.60205078125,1895.4371337890625,0.0,3323.324951171875,0.9076929092407228,1.0,0.0,3.0,1.0,0.0
12062580,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109313964844,0.7437742352485657,0.3604304790496826,0.3309199810028076,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.9990000128746032,1.0,0.8489951491355896,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106872558594,0.8042283654212952,0.4591362178325653,0.325150191783905,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.7001296877861023,0.2976142764091491,0.2889921963214874,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61279296875,0.5366950035095215,0.1386702358722686,0.6596406698226929,284.6107482910156,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.1913757324219,284.60894775390625,1.0,0.6203150153160095,1.0,1.0,0.0,1.0,-2.946110486984253,2.946103572845459,6.976374152145581e-06,2.27464246749878,0.8946682810783386,0.8946682810783386,0.0,250.1472930908203,252.0,35953.4140625,0.0,2718.118896484375,1.0,280.95819091796875,283.3166809082031,291.30987548828125,293.6893920898437,293.1499938964844,293.1499938964844,281.25,36345.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057667255401612,1.0,0.0,0.0,3.648590564727783,3.648614645004273,8.882670385901292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.349609375,0.0,1534.1871337890625,1895.4371337890625,0.0,3457.276611328125,0.9051775932312012,1.0,0.0,3.0,1.0,0.0
12062640,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109313964844,0.7437742352485657,0.3604304790496826,0.3309199810028076,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.9990000128746032,1.0,0.8489951491355896,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106872558594,0.8042283654212952,0.4591362178325653,0.325150191783905,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.7001296877861023,0.2976142764091491,0.2889921963214874,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61279296875,0.5366950035095215,0.1386702358722686,0.6596406698226929,284.6107482910156,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.1913757324219,284.60894775390625,1.0,0.6203150153160095,1.0,1.0,0.0,1.0,-2.946110486984253,2.946103572845459,6.976374152145581e-06,2.27464246749878,0.8946682810783386,0.8946682810783386,0.0,250.1472930908203,252.0,35953.4140625,0.0,2718.118896484375,1.0,280.95819091796875,283.3166809082031,291.30987548828125,293.6893920898437,293.1499938964844,293.1499938964844,281.25,36345.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057667255401612,1.0,0.0,0.0,3.648590564727783,3.648614645004273,8.882670385901292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.349609375,0.0,1534.1871337890625,1895.4371337890625,0.0,3457.276611328125,0.9051775932312012,1.0,0.0,3.0,1.0,0.0
12062700,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.7429015040397644,0.3598115742206573,0.3300754725933075,297.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.9990000128746032,1.0,0.8499953746795654,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.8045413494110107,0.4605313837528229,0.3259037137031555,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.6996095776557922,0.2974997460842132,0.2887266278266907,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.5358962416648865,0.1383744478225708,0.6580281257629395,284.7370300292969,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.1872253417969,284.7451477050781,1.0,0.6204370856285095,1.0,1.0,0.0,1.0,-2.944941520690918,2.944934606552124,6.970589311094955e-06,2.2736310958862305,0.8944457173347473,0.8944457173347473,0.0,250.5504150390625,252.0,35109.01171875,0.0,2717.90380859375,1.0,281.2012634277344,283.4868469238281,291.1949462890625,293.4259338378906,293.1499938964844,293.1499938964844,281.25,36307.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896817147731781,1.0,0.0,0.0,3.642421960830689,3.6424460411071777,8.852660471347917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.3603515625,0.0,1527.05224609375,1895.4371337890625,0.0,3373.89794921875,0.9038331508636476,1.0,0.0,3.0,1.0,0.0
12062760,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7425269484519958,0.3597338497638702,0.3298302888870239,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.9990000128746032,1.0,0.8507291078567505,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.805310070514679,0.4624372124671936,0.3270975053310394,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.699483335018158,0.2977428138256073,0.2888288199901581,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.5354757905006409,0.1383101493120193,0.6573377847671509,284.7879333496094,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.1878356933594,284.78961181640625,1.0,0.6208354830741882,1.0,1.0,0.0,1.0,-2.94625186920166,2.946244955062866,6.976544227654813e-06,2.27453351020813,0.8939132690429688,0.8939132690429688,0.0,250.92979431152344,255.0,35026.00390625,0.0,2722.33056640625,1.0,281.24224853515625,283.53973388671875,291.1623229980469,293.4089050292969,293.1499938964844,293.1499938964844,281.54998779296875,36252.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901662826538086,1.0,0.0,0.0,3.638305902481079,3.638329982757568,8.832664093461062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.06982421875,0.0,1522.0770263671875,1895.4371337890625,0.0,3311.7626953125,0.9028486609458924,1.0,0.0,3.0,1.0,0.0
12062820,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7425416707992554,0.3605793416500091,0.3303233981132507,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,1.0,0.8519470691680908,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8075175881385803,0.4672339260578155,0.3302215337753296,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.699966549873352,0.2990155220031738,0.2898063957691192,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.5356206297874451,0.1388082504272461,0.6587129831314087,285.0220031738281,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1978454589844,285.02398681640625,1.0,0.6223909258842468,1.0,1.0,0.0,1.0,-2.954883813858032,2.954876661300659,7.017087227723096e-06,2.2810251712799072,0.8967990875244141,0.8967990875244141,0.0,251.81375122070312,258.0,34397.453125,0.0,2743.41552734375,1.0,281.54168701171875,283.7983093261719,291.11456298828125,293.2931823730469,293.1499938964844,293.1499938964844,281.8500061035156,36010.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726288676261902,1.0,0.0,0.0,3.6371009349823,3.63712477684021,8.826814337226097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.681640625,0.0,1518.9405517578125,1895.4371337890625,0.0,3147.46923828125,0.902422308921814,1.0,0.0,3.0,1.0,0.0
12062880,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7425416707992554,0.3605793416500091,0.3303233981132507,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,1.0,0.8519470691680908,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8075175881385803,0.4672339260578155,0.3302215337753296,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.699966549873352,0.2990155220031738,0.2898063957691192,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.5356206297874451,0.1388082504272461,0.6587129831314087,285.0220031738281,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1978454589844,285.02398681640625,1.0,0.6223909258842468,1.0,1.0,0.0,1.0,-2.954883813858032,2.954876661300659,7.017087227723096e-06,2.2810251712799072,0.8967990875244141,0.8967990875244141,0.0,251.81375122070312,258.0,34397.453125,0.0,2743.41552734375,1.0,281.54168701171875,283.7983093261719,291.11456298828125,293.2931823730469,293.1499938964844,293.1499938964844,281.8500061035156,36010.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726288676261902,1.0,0.0,0.0,3.6371009349823,3.63712477684021,8.826814337226097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.681640625,0.0,1518.9405517578125,1895.4371337890625,0.0,3147.46923828125,0.902422308921814,1.0,0.0,3.0,1.0,0.0
12062940,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.743079423904419,0.3620905578136444,0.331550657749176,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.9990000128746032,1.0,0.8531436920166016,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.8100495934486389,0.4725671410560608,0.3338157534599304,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.7010200619697571,0.3008869886398315,0.2914484441280365,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.5367752909660339,0.1399150937795639,0.6631053686141968,285.2550048828125,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.21356201171875,285.2572326660156,1.0,0.6247357726097107,1.0,1.0,0.0,1.0,-2.96936583518982,2.9693586826324463,7.085790002747672e-06,2.2920970916748047,0.9026405811309814,0.9026405811309814,0.0,252.92337036132807,258.0,33831.37890625,0.0,2777.122802734375,1.0,281.84039306640625,284.05389404296875,291.0990295410156,293.2326354980469,293.1499938964844,293.1499938964844,281.8500061035156,35725.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597050309181213,1.0,0.0,0.0,3.646254301071167,3.646278381347656,8.871298859958188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.29345703125,0.0,1526.9508056640625,1895.4371337890625,0.0,3026.23876953125,0.9042773842811584,1.0,0.0,3.0,1.0,0.0
12063000,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7431081533432007,0.3621498346328735,0.3316127955913543,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.9990000128746032,1.0,0.8531985282897949,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.8101591467857361,0.4727866053581238,0.333974540233612,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.7010719180107117,0.3009673058986664,0.291528046131134,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.5368402004241943,0.1399680823087692,0.663343071937561,285.25701904296875,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2142028808594,285.25897216796875,1.0,0.6248494982719421,1.0,1.0,0.0,1.0,-2.970078706741333,2.97007155418396,7.089187874953495e-06,2.2926454544067383,0.9028308391571044,0.9028308391571044,0.0,252.9764099121093,246.0,33835.921875,0.0,2778.78076171875,1.0,281.8417053222656,284.05572509765625,291.1017150878906,293.23834228515625,293.1499938964844,293.1499938964844,281.54998779296875,35718.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596864938735962,1.0,0.0,0.0,3.6467809677124015,3.646804809570313,8.873861361280433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.9521484375,0.0,1527.4852294921875,1895.4371337890625,0.0,3026.064697265625,0.9043887257575988,1.0,0.0,3.0,1.0,0.0
