time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063060,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7452337145805359,0.3619136214256286,0.3318557739257812,297.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9990000128746032,1.0,0.8461219072341919,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.814695417881012,0.4766163229942322,0.3369616568088531,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7041188478469849,0.3019292950630188,0.2926801145076751,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.5399320125579834,0.1407151520252227,0.6670701503753662,285.0467834472656,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.21502685546875,285.0447692871094,1.0,0.6228395104408264,1.0,1.0,0.0,1.0,-2.9713470935821533,2.9713399410247803,7.0958321884972975e-06,2.2938790321350098,0.9024399518966676,0.9024399518966676,0.0,249.82400512695312,249.0,34507.6171875,0.0,2765.253173828125,1.0,281.55780029296875,283.8187866210937,291.18701171875,293.4458923339844,293.1499938964844,293.1499938964844,281.25,35839.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779786825180054,1.0,0.0,0.0,3.65374493598938,3.653769016265869,8.907786082090752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.12939453125,0.0,1536.1373291015625,1895.4371337890625,0.0,3197.634521484375,0.9059935808181764,1.0,0.0,3.0,1.0,0.0
12063120,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7452337145805359,0.3619136214256286,0.3318557739257812,297.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9990000128746032,1.0,0.8461219072341919,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.814695417881012,0.4766163229942322,0.3369616568088531,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7041188478469849,0.3019292950630188,0.2926801145076751,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.5399320125579834,0.1407151520252227,0.6670701503753662,285.0467834472656,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.21502685546875,285.0447692871094,1.0,0.6228395104408264,1.0,1.0,0.0,1.0,-2.9713470935821533,2.9713399410247803,7.0958321884972975e-06,2.2938790321350098,0.9024399518966676,0.9024399518966676,0.0,249.82400512695312,249.0,34507.6171875,0.0,2765.253173828125,1.0,281.55780029296875,283.8187866210937,291.18701171875,293.4458923339844,293.1499938964844,293.1499938964844,281.25,35839.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779786825180054,1.0,0.0,0.0,3.65374493598938,3.653769016265869,8.907786082090752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.12939453125,0.0,1536.1373291015625,1895.4371337890625,0.0,3197.634521484375,0.9059935808181764,1.0,0.0,3.0,1.0,0.0
12063180,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.744560182094574,0.3601352870464325,0.3305078744888305,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,1.0,0.8451012372970581,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8163958191871643,0.4789545238018036,0.3387651741504669,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7044284343719482,0.3017124831676483,0.292691707611084,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.5403384566307068,0.1406271010637283,0.6674800515174866,284.8136291503906,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2032775878906,284.8118896484375,1.0,0.6228024363517761,1.0,1.0,0.0,1.0,-2.9711663722991943,2.9711594581604004,7.094599823176395e-06,2.293579339981079,0.8986861109733582,0.8986861109733582,0.0,249.34713745117188,252.0,35159.6015625,0.0,2762.4921875,1.0,281.2581787109375,283.5628662109375,291.16778564453125,293.4903259277344,293.1499938964844,293.1499938964844,281.54998779296875,36081.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896056592464447,1.0,0.0,0.0,3.651491403579712,3.651515483856201,8.896800522961712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.75048828125,0.0,1535.440185546875,1895.4371337890625,0.0,3366.798828125,0.905647337436676,1.0,0.0,3.0,1.0,0.0
12063240,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.744560182094574,0.3601352870464325,0.3305078744888305,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,1.0,0.8451012372970581,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8163958191871643,0.4789545238018036,0.3387651741504669,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7044284343719482,0.3017124831676483,0.292691707611084,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.5403384566307068,0.1406271010637283,0.6674800515174866,284.8136291503906,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2032775878906,284.8118896484375,1.0,0.6228024363517761,1.0,1.0,0.0,1.0,-2.9711663722991943,2.9711594581604004,7.094599823176395e-06,2.293579339981079,0.8986861109733582,0.8986861109733582,0.0,249.34713745117188,252.0,35159.6015625,0.0,2762.4921875,1.0,281.2581787109375,283.5628662109375,291.16778564453125,293.4903259277344,293.1499938964844,293.1499938964844,281.54998779296875,36081.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896056592464447,1.0,0.0,0.0,3.651491403579712,3.651515483856201,8.896800522961712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.75048828125,0.0,1535.440185546875,1895.4371337890625,0.0,3366.798828125,0.905647337436676,1.0,0.0,3.0,1.0,0.0
12063300,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7438313364982605,0.3597131669521332,0.329818457365036,297.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9990000128746032,1.0,0.8459627032279968,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.81681227684021,0.4805871546268463,0.3396562933921814,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7040858864784241,0.3017709851264953,0.2925861775875091,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5399330854415894,0.1405608057975769,0.6669480204582214,284.9638366699219,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2006225585937,284.97344970703125,1.0,0.6231188774108887,1.0,1.0,0.0,1.0,-2.9716742038726807,2.971667051315308,7.096856734278845e-06,2.293898820877075,0.9002083539962769,0.9002083539962769,0.0,249.75299072265625,252.0,34525.578125,0.0,2765.5400390625,1.0,281.5014038085937,283.7418518066406,291.05841064453125,293.2411804199219,293.1499938964844,293.1499938964844,281.54998779296875,36013.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881804347038269,1.0,0.0,0.0,3.650947570800781,3.6509714126586914,8.894150482774421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.85400390625,0.0,1534.320556640625,1895.4371337890625,0.0,3293.187255859375,0.905544102191925,1.0,0.0,3.0,1.0,0.0
12063360,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7436364889144897,0.3598642945289612,0.3297708034515381,297.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,1.0,0.8465445041656494,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8176834583282471,0.4827753007411957,0.3410373628139496,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7041462063789368,0.3021956384181976,0.2928585112094879,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.5398833155632019,0.1407132148742675,0.6672577261924744,285.0198669433594,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.20294189453125,285.0214538574219,1.0,0.6237123608589172,1.0,1.0,0.0,1.0,-2.974671125411988,2.9746639728546143,7.1110080170910805e-06,2.296138286590576,0.9012866020202636,0.9012866020202636,0.0,250.1307983398437,255.0,34487.08984375,0.0,2773.296142578125,1.0,281.5423278808594,283.7955627441406,291.0333557128906,293.23907470703125,293.1499938964844,293.1499938964844,281.25,35934.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826404809951782,1.0,0.0,0.0,3.652956247329712,3.652980089187622,8.903940056370629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.89453125,0.0,1535.9693603515625,1895.4371337890625,0.0,3241.32080078125,0.9059067964553832,1.0,0.0,3.0,1.0,0.0
12063420,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7425662875175476,0.3588596880435943,0.3293169736862182,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9990000128746032,1.0,0.8492617607116699,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8187085390090942,0.4858229458332062,0.3434945344924927,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.7037251591682434,0.3023611903190613,0.2933008670806885,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.5394294857978821,0.1406926810741424,0.6680377721786499,284.8143005371094,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.1980285644531,284.8128967285156,1.0,0.6254112124443054,1.0,1.0,0.0,1.0,-2.981817960739136,2.9818108081817627,7.1452659540227614e-06,2.30167555809021,0.8978033661842346,0.8978033661842346,0.0,251.64651489257807,258.0,35186.09765625,0.0,2794.958740234375,1.0,281.2577819824219,283.5650634765625,291.0924377441406,293.39227294921875,293.1499938964844,293.1499938964844,281.54998779296875,36119.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933460712432861,1.0,0.0,0.0,3.6494860649108887,3.649510145187378,8.887031981430482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.48828125,0.0,1533.492431640625,1895.4371337890625,0.0,3341.485107421875,0.9052296876907348,1.0,0.0,3.0,1.0,0.0
12063480,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7425662875175476,0.3588596880435943,0.3293169736862182,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9990000128746032,1.0,0.8492617607116699,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8187085390090942,0.4858229458332062,0.3434945344924927,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.7037251591682434,0.3023611903190613,0.2933008670806885,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.5394294857978821,0.1406926810741424,0.6680377721786499,284.8143005371094,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.1980285644531,284.8128967285156,1.0,0.6254112124443054,1.0,1.0,0.0,1.0,-2.981817960739136,2.9818108081817627,7.1452659540227614e-06,2.30167555809021,0.8978033661842346,0.8978033661842346,0.0,251.64651489257807,258.0,35186.09765625,0.0,2794.958740234375,1.0,281.2577819824219,283.5650634765625,291.0924377441406,293.39227294921875,293.1499938964844,293.1499938964844,281.54998779296875,36119.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933460712432861,1.0,0.0,0.0,3.6494860649108887,3.649510145187378,8.887031981430482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.48828125,0.0,1533.492431640625,1895.4371337890625,0.0,3341.485107421875,0.9052296876907348,1.0,0.0,3.0,1.0,0.0
12063540,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7412323951721191,0.3588078320026397,0.3289072215557098,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,1.0,0.8530852198600769,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8194257616996765,0.4898549318313598,0.3460034430027008,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7029643654823303,0.3030203580856323,0.2937200963497162,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.5384988188743591,0.1408120840787887,0.6682425141334534,285.02410888671875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2001647949219,285.0258178710937,1.0,0.6274911165237427,1.0,1.0,0.0,1.0,-2.9896812438964844,2.989674091339112,7.182839453889756e-06,2.307675838470459,0.9004902243614197,0.9004902243614197,0.0,253.6950225830078,261.0,34546.10546875,0.0,2820.847412109375,1.0,281.54217529296875,283.8007507324219,291.00128173828125,293.2001342773437,293.1499938964844,293.1499938964844,281.25,35951.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799933195114136,1.0,0.0,0.0,3.650308847427368,3.6503329277038574,8.89103887402598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.21630859375,0.0,1533.148681640625,1895.4371337890625,0.0,3216.51806640625,0.9053289890289308,1.0,0.0,3.0,1.0,0.0
12063600,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7412323951721191,0.3588078320026397,0.3289072215557098,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,1.0,0.8530852198600769,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8194257616996765,0.4898549318313598,0.3460034430027008,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7029643654823303,0.3030203580856323,0.2937200963497162,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.5384988188743591,0.1408120840787887,0.6682425141334534,285.02410888671875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.2001647949219,285.0258178710937,1.0,0.6274911165237427,1.0,1.0,0.0,1.0,-2.9896812438964844,2.989674091339112,7.182839453889756e-06,2.307675838470459,0.9004902243614197,0.9004902243614197,0.0,253.6950225830078,261.0,34546.10546875,0.0,2820.847412109375,1.0,281.54217529296875,283.8007507324219,291.00128173828125,293.2001342773437,293.1499938964844,293.1499938964844,281.25,35951.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799933195114136,1.0,0.0,0.0,3.650308847427368,3.6503329277038574,8.89103887402598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.21630859375,0.0,1533.148681640625,1895.4371337890625,0.0,3216.51806640625,0.9053289890289308,1.0,0.0,3.0,1.0,0.0
12063660,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.7397887706756592,0.3578515946865082,0.3285496532917022,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9990000128746032,1.0,0.8574931621551514,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8199727535247803,0.4929413199424743,0.3485316932201385,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7021503448486328,0.30324587225914,0.294271320104599,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.5376378893852234,0.1407594531774521,0.6690918803215027,284.8200988769531,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.196044921875,284.8186950683594,1.0,0.6299328804016113,1.0,1.0,0.0,1.0,-2.9992775917053223,2.999270439147949,7.229197763081174e-06,2.315157413482666,0.8970973491668701,0.8970973491668701,0.0,256.09649658203125,249.0,35259.29296875,0.0,2852.0888671875,1.0,281.2578125,283.5716857910156,291.0774841308594,293.3778381347656,293.1499938964844,293.1499938964844,281.54998779296875,36125.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921356797218323,1.0,0.0,0.0,3.6466219425201416,3.646646022796631,8.873088290783926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.5341796875,0.0,1530.3505859375,1895.4371337890625,0.0,3330.1748046875,0.904594361782074,1.0,0.0,3.0,1.0,0.0
12063720,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.7397887706756592,0.3578515946865082,0.3285496532917022,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9990000128746032,1.0,0.8574931621551514,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8199727535247803,0.4929413199424743,0.3485316932201385,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7021503448486328,0.30324587225914,0.294271320104599,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.5376378893852234,0.1407594531774521,0.6690918803215027,284.8200988769531,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.196044921875,284.8186950683594,1.0,0.6299328804016113,1.0,1.0,0.0,1.0,-2.9992775917053223,2.999270439147949,7.229197763081174e-06,2.315157413482666,0.8970973491668701,0.8970973491668701,0.0,256.09649658203125,249.0,35259.29296875,0.0,2852.0888671875,1.0,281.2578125,283.5716857910156,291.0774841308594,293.3778381347656,293.1499938964844,293.1499938964844,281.54998779296875,36125.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921356797218323,1.0,0.0,0.0,3.6466219425201416,3.646646022796631,8.873088290783926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.5341796875,0.0,1530.3505859375,1895.4371337890625,0.0,3330.1748046875,0.904594361782074,1.0,0.0,3.0,1.0,0.0
12063780,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7408138513565063,0.35774827003479,0.3279618620872497,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,1.0,0.8521711826324463,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.823310911655426,0.4969276785850525,0.3509023785591125,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7039052248001099,0.303873598575592,0.2945190966129303,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.5387222170829773,0.140806034207344,0.6681980490684509,285.0201416015625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.1977233886719,285.0211486816406,1.0,0.6275091767311096,1.0,1.0,0.0,1.0,-2.994262456893921,2.994255304336548,7.205426754808286e-06,2.311451435089112,0.8996845483779907,0.8996845483779907,0.0,253.47254943847656,252.0,34481.484375,0.0,2828.73193359375,1.0,281.54217529296875,283.7991638183594,290.9905700683594,293.18817138671875,293.1499938964844,293.1499938964844,281.8500061035156,35958.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795968890190125,1.0,0.0,0.0,3.64727783203125,3.64730167388916,8.876279480318772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.8955078125,0.0,1529.8289794921875,1895.4371337890625,0.0,3212.802490234375,0.9046540856361388,1.0,0.0,3.0,1.0,0.0
12063840,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7408138513565063,0.35774827003479,0.3279618620872497,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,1.0,0.8521711826324463,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.823310911655426,0.4969276785850525,0.3509023785591125,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7039052248001099,0.303873598575592,0.2945190966129303,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.5387222170829773,0.140806034207344,0.6681980490684509,285.0201416015625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.1977233886719,285.0211486816406,1.0,0.6275091767311096,1.0,1.0,0.0,1.0,-2.994262456893921,2.994255304336548,7.205426754808286e-06,2.311451435089112,0.8996845483779907,0.8996845483779907,0.0,253.47254943847656,252.0,34481.484375,0.0,2828.73193359375,1.0,281.54217529296875,283.7991638183594,290.9905700683594,293.18817138671875,293.1499938964844,293.1499938964844,281.8500061035156,35958.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795968890190125,1.0,0.0,0.0,3.64727783203125,3.64730167388916,8.876279480318772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.8955078125,0.0,1529.8289794921875,1895.4371337890625,0.0,3212.802490234375,0.9046540856361388,1.0,0.0,3.0,1.0,0.0
12063900,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.7415355443954468,0.3581988215446472,0.3281540870666504,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.9990000128746032,1.0,0.8500205874443054,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.8251005411148071,0.4994316399097442,0.3524679243564605,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7049243450164795,0.3045485317707062,0.2949838936328888,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.539533793926239,0.1411337107419967,0.6689478158950806,285.1845703125,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.20318603515625,285.1943664550781,1.0,0.6273378133773804,1.0,1.0,0.0,1.0,-2.995235681533813,2.9952285289764404,7.209704563138075e-06,2.312027931213379,0.9028371572494508,0.9028371572494508,0.0,252.5233917236328,252.0,33814.94921875,0.0,2825.818603515625,1.0,281.7987670898437,283.99200439453125,290.9466857910156,293.038818359375,293.1499938964844,293.1499938964844,281.8500061035156,35822.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690007328987122,1.0,0.0,0.0,3.650894165039064,3.6509180068969727,8.893890139916039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.97509765625,0.0,1532.8314208984375,1895.4371337890625,0.0,3113.4365234375,0.9054136276245116,1.0,0.0,3.0,1.0,0.0
12063960,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.7423334717750549,0.358886182308197,0.3286937773227691,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.9990000128746032,1.0,0.8485020399093628,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.826900064945221,0.5021806359291077,0.354313850402832,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.7059887647628784,0.3054260909557342,0.2957215905189514,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.540561854839325,0.1416709870100021,0.6708367466926575,285.24029541015625,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2110290527344,285.24169921875,1.0,0.6275917887687683,1.0,1.0,0.0,1.0,-2.999430656433105,2.9994235038757324,7.229793936858186e-06,2.3152146339416504,0.9053847193717957,0.9053847193717957,0.0,251.9979705810547,255.0,33766.8046875,0.0,2831.426513671875,1.0,281.8418884277344,284.0455322265625,290.9696350097656,293.1029663085937,293.1499938964844,293.1499938964844,281.54998779296875,35708.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638660907745361,1.0,0.0,0.0,3.657377243041992,3.6574013233184814,8.925505312618043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.87353515625,0.0,1539.2059326171875,1895.4371337890625,0.0,3065.2685546875,0.906748116016388,1.0,0.0,3.0,1.0,0.0
12064020,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7424113750457764,0.3584440052509308,0.3288314342498779,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,1.0,0.8485735654830933,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8290007710456848,0.5058152079582214,0.3572503626346588,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7068173885345459,0.3061358332633972,0.2967348992824554,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5417342782020569,0.1422733813524246,0.6744163036346436,285.0277709960937,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2112731933594,285.0260314941406,1.0,0.6289519667625427,1.0,1.0,0.0,1.0,-3.0087366104125977,3.0087294578552246,7.274872587004211e-06,2.322460651397705,0.9047031402587892,0.9047031402587892,0.0,252.4047698974609,258.0,34450.875,0.0,2851.962646484375,1.0,281.5577087402344,283.808349609375,291.0765686035156,293.3225402832031,293.1499938964844,293.1499938964844,281.25,35848.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784282207489014,1.0,0.0,0.0,3.663972854614258,3.663996934890747,8.957725867730915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.4833984375,0.0,1547.6298828125,1895.4371337890625,0.0,3201.848876953125,0.9082874059677124,1.0,0.0,3.0,1.0,0.0
12064080,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7424113750457764,0.3584440052509308,0.3288314342498779,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,1.0,0.8485735654830933,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8290007710456848,0.5058152079582214,0.3572503626346588,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7068173885345459,0.3061358332633972,0.2967348992824554,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.5417342782020569,0.1422733813524246,0.6744163036346436,285.0277709960937,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2112731933594,285.0260314941406,1.0,0.6289519667625427,1.0,1.0,0.0,1.0,-3.0087366104125977,3.0087294578552246,7.274872587004211e-06,2.322460651397705,0.9047031402587892,0.9047031402587892,0.0,252.4047698974609,258.0,34450.875,0.0,2851.962646484375,1.0,281.5577087402344,283.808349609375,291.0765686035156,293.3225402832031,293.1499938964844,293.1499938964844,281.25,35848.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784282207489014,1.0,0.0,0.0,3.663972854614258,3.663996934890747,8.957725867730915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.4833984375,0.0,1547.6298828125,1895.4371337890625,0.0,3201.848876953125,0.9082874059677124,1.0,0.0,3.0,1.0,0.0
12064140,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.7402923703193665,0.3565086126327514,0.3274296224117279,297.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.9990000128746032,1.0,0.8527082204818726,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8289909362792969,0.5079343914985657,0.3589773774147033,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.7055171132087708,0.3056904077529907,0.2966237068176269,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.5406314730644226,0.1419566124677658,0.674372136592865,284.7938842773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.198486328125,284.79205322265625,1.0,0.6307163238525391,1.0,1.0,0.0,1.0,-3.013915777206421,3.013908624649048,7.300092420337023e-06,2.326523780822754,0.9006874561309814,0.9006874561309814,0.0,254.4961395263672,261.0,35095.40625,0.0,2873.022216796875,1.0,281.2580871582031,283.55255126953125,291.0902709960937,293.399658203125,293.1499938964844,293.1499938964844,280.95001220703125,36097.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944999575614929,1.0,0.0,0.0,3.661162614822388,3.661186695098877,8.943990792431578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.001953125,0.0,1546.3546142578125,1895.4371337890625,0.0,3352.26416015625,0.907820463180542,1.0,0.0,3.0,1.0,0.0
12064200,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.7402923703193665,0.3565086126327514,0.3274296224117279,297.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.9990000128746032,1.0,0.8527082204818726,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8289909362792969,0.5079343914985657,0.3589773774147033,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.7055171132087708,0.3056904077529907,0.2966237068176269,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.5406314730644226,0.1419566124677658,0.674372136592865,284.7938842773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.198486328125,284.79205322265625,1.0,0.6307163238525391,1.0,1.0,0.0,1.0,-3.013915777206421,3.013908624649048,7.300092420337023e-06,2.326523780822754,0.9006874561309814,0.9006874561309814,0.0,254.4961395263672,261.0,35095.40625,0.0,2873.022216796875,1.0,281.2580871582031,283.55255126953125,291.0902709960937,293.399658203125,293.1499938964844,293.1499938964844,280.95001220703125,36097.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944999575614929,1.0,0.0,0.0,3.661162614822388,3.661186695098877,8.943990792431578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.001953125,0.0,1546.3546142578125,1895.4371337890625,0.0,3352.26416015625,0.907820463180542,1.0,0.0,3.0,1.0,0.0
12064260,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.7371256351470947,0.3539066612720489,0.3253371119499206,297.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.9990000128746032,1.0,0.8590133786201477,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.8279204368591309,0.5093197226524353,0.3601302802562713,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.7030202746391296,0.3045802414417267,0.2958276867866516,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.5378556251525879,0.1408966332674026,0.6709373593330383,284.56103515625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.1805725097656,284.5596008300781,1.0,0.6324825286865234,1.0,1.0,0.0,1.0,-3.0152835845947266,3.0152761936187744,7.306819952646037e-06,2.327622413635254,0.8935684561729431,0.8935684561729431,0.0,257.43902587890625,249.0,35688.66015625,0.0,2890.88818359375,1.0,280.95819091796875,283.2996826171875,291.0758361816406,293.4262084960937,293.1499938964844,293.1499938964844,281.25,36404.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062122702598572,1.0,0.0,0.0,3.647002935409546,3.647027015686035,8.874941954672977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.4404296875,0.0,1532.859375,1895.4371337890625,0.0,3461.41943359375,0.9048608541488647,1.0,0.0,3.0,1.0,0.0
12064320,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.7371256351470947,0.3539066612720489,0.3253371119499206,297.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.9990000128746032,1.0,0.8590133786201477,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.8279204368591309,0.5093197226524353,0.3601302802562713,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.7030202746391296,0.3045802414417267,0.2958276867866516,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.5378556251525879,0.1408966332674026,0.6709373593330383,284.56103515625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.1805725097656,284.5596008300781,1.0,0.6324825286865234,1.0,1.0,0.0,1.0,-3.0152835845947266,3.0152761936187744,7.306819952646037e-06,2.327622413635254,0.8935684561729431,0.8935684561729431,0.0,257.43902587890625,249.0,35688.66015625,0.0,2890.88818359375,1.0,280.95819091796875,283.2996826171875,291.0758361816406,293.4262084960937,293.1499938964844,293.1499938964844,281.25,36404.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062122702598572,1.0,0.0,0.0,3.647002935409546,3.647027015686035,8.874941954672977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.4404296875,0.0,1532.859375,1895.4371337890625,0.0,3461.41943359375,0.9048608541488647,1.0,0.0,3.0,1.0,0.0
12064380,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.737348735332489,0.3530024886131286,0.3239161670207977,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.9990000128746032,1.0,0.8544275760650635,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8305059671401978,0.5124692320823669,0.3618212044239044,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.703843355178833,0.3044031262397766,0.2952253520488739,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.5375075340270996,0.140160471200943,0.6663068532943726,284.7545471191406,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.1763000488281,284.75604248046875,1.0,0.6293555498123169,1.0,1.0,0.0,1.0,-3.0038187503814697,3.0038115978240967,7.251645456562983e-06,2.3188936710357666,0.8925661444664001,0.8925661444664001,0.0,254.88612365722656,237.0,34773.640625,0.0,2854.89111328125,1.0,281.2420959472656,283.5252380371094,290.9715270996094,293.1910400390625,293.1499938964844,293.1499938964844,281.54998779296875,36298.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882322907447815,1.0,0.0,0.0,3.635000944137573,3.6350247859954834,8.816624585961108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.8955078125,0.0,1518.7728271484375,1895.4371337890625,0.0,3293.671875,0.902140498161316,1.0,0.0,3.0,1.0,0.0
12064440,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.737348735332489,0.3530024886131286,0.3239161670207977,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.9990000128746032,1.0,0.8544275760650635,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8305059671401978,0.5124692320823669,0.3618212044239044,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.703843355178833,0.3044031262397766,0.2952253520488739,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.5375075340270996,0.140160471200943,0.6663068532943726,284.7545471191406,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.1763000488281,284.75604248046875,1.0,0.6293555498123169,1.0,1.0,0.0,1.0,-3.0038187503814697,3.0038115978240967,7.251645456562983e-06,2.3188936710357666,0.8925661444664001,0.8925661444664001,0.0,254.88612365722656,237.0,34773.640625,0.0,2854.89111328125,1.0,281.2420959472656,283.5252380371094,290.9715270996094,293.1910400390625,293.1499938964844,293.1499938964844,281.54998779296875,36298.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882322907447815,1.0,0.0,0.0,3.635000944137573,3.6350247859954834,8.816624585961108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.8955078125,0.0,1518.7728271484375,1895.4371337890625,0.0,3293.671875,0.902140498161316,1.0,0.0,3.0,1.0,0.0
12064500,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7388495802879333,0.3531510829925537,0.3237561881542206,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,1.0,0.8484354615211487,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8332440853118896,0.5146623253822327,0.3631043136119842,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7056639790534973,0.3047720491886139,0.2953118681907654,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.5387065410614014,0.1401746571063995,0.6652218103408813,284.91436767578125,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1798400878906,284.9234924316406,1.0,0.6268078088760376,1.0,1.0,0.0,1.0,-2.996765851974488,2.9967586994171143,7.217587153718341e-06,2.313429832458496,0.89387446641922,0.89387446641922,0.0,251.8757476806641,237.0,33994.9140625,0.0,2825.511474609375,1.0,281.49835205078125,283.7154541015625,290.9315185546875,293.0372619628906,293.1499938964844,293.1499938964844,281.54998779296875,36180.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752033114433289,1.0,0.0,0.0,3.6317930221557617,3.631816864013672,8.801069952824037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.1279296875,0.0,1514.350830078125,1895.4371337890625,0.0,3171.613525390625,0.9013894200325012,1.0,0.0,3.0,1.0,0.0
12064560,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7411284446716309,0.353562444448471,0.3239304721355438,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9990000128746032,1.0,0.8405539393424988,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8367952108383179,0.5171279907226562,0.3646628558635711,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7082791328430176,0.3053789138793945,0.295665830373764,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.5408141016960144,0.1404617875814438,0.6653029322624207,284.962890625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.186279296875,284.96356201171875,1.0,0.6238372325897217,1.0,1.0,0.0,1.0,-2.989897489547729,2.9898903369903564,7.184471996879438e-06,2.308098077774048,0.8945009112358093,0.8945009112358093,0.0,248.04180908203125,240.0,33812.83984375,0.0,2792.418701171875,1.0,281.5417175292969,283.7648620605469,290.95965576171875,293.0986022949219,293.1499938964844,293.1499938964844,281.8500061035156,36082.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678476810455322,1.0,0.0,0.0,3.631225109100342,3.631248950958252,8.798317594482796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.89453125,0.0,1512.9964599609375,1895.4371337890625,0.0,3102.619873046875,0.9011546969413756,1.0,0.0,3.0,1.0,0.0
12064620,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.7442378401756287,0.3548229038715362,0.3247708082199096,297.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.9990000128746032,1.0,0.8315725922584534,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.8421727418899536,0.522553563117981,0.3681844174861908,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.711931586265564,0.3070340752601623,0.2969248294830322,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.5444667339324951,0.1416535824537277,0.6689770817756653,285.1752319335937,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.20361328125,285.1763610839844,1.0,0.6220042705535889,1.0,1.0,0.0,1.0,-2.990252494812012,2.9902453422546387,7.185544291132828e-06,2.3080995082855225,0.8992787599563599,0.8992787599563599,0.0,244.0261688232422,243.0,32991.26953125,0.0,2772.652587890625,1.0,281.8416442871094,284.0066833496094,290.9785461425781,293.058837890625,293.1499938964844,293.1499938964844,282.1499938964844,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506156206130981,1.0,0.0,0.0,3.637238740921021,3.63726258277893,8.827483384266088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.341796875,0.0,1517.6622314453125,1895.4371337890625,0.0,2941.037353515625,0.9023200273513794,1.0,0.0,3.0,1.0,0.0
12064680,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.7442378401756287,0.3548229038715362,0.3247708082199096,297.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.9990000128746032,1.0,0.8315725922584534,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.8421727418899536,0.522553563117981,0.3681844174861908,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.711931586265564,0.3070340752601623,0.2969248294830322,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.5444667339324951,0.1416535824537277,0.6689770817756653,285.1752319335937,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.20361328125,285.1763610839844,1.0,0.6220042705535889,1.0,1.0,0.0,1.0,-2.990252494812012,2.9902453422546387,7.185544291132828e-06,2.3080995082855225,0.8992787599563599,0.8992787599563599,0.0,244.0261688232422,243.0,32991.26953125,0.0,2772.652587890625,1.0,281.8416442871094,284.0066833496094,290.9785461425781,293.058837890625,293.1499938964844,293.1499938964844,282.1499938964844,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506156206130981,1.0,0.0,0.0,3.637238740921021,3.63726258277893,8.827483384266088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.341796875,0.0,1517.6622314453125,1895.4371337890625,0.0,2941.037353515625,0.9023200273513794,1.0,0.0,3.0,1.0,0.0
12064740,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.7465999126434326,0.3565064668655395,0.3261072635650635,297.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.9990000128746032,1.0,0.8266699314117432,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.8466342091560364,0.528484046459198,0.3721460103988647,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.714737594127655,0.3091014921665191,0.2986980080604553,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.5481089949607849,0.1433791071176529,0.6757960915565491,285.3915710449219,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2237854003906,285.3927917480469,1.0,0.6224219799041748,1.0,1.0,0.0,1.0,-3.001047849655152,3.0010406970977783,7.237345926114358e-06,2.316357374191284,0.9069795608520508,0.9069795608520508,0.0,242.2776641845703,246.0,32269.5546875,0.0,2784.871826171875,1.0,282.1417236328125,284.2497253417969,291.00213623046875,293.0369567871094,293.1499938964844,293.1499938964844,281.8500061035156,35531.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368970155715942,1.0,0.0,0.0,3.6539652347564697,3.653989315032959,8.908859285838844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.5517578125,0.0,1534.07568359375,1895.4371337890625,0.0,2812.738037109375,0.90586519241333,1.0,0.0,3.0,1.0,0.0
12064800,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.7465999126434326,0.3565064668655395,0.3261072635650635,297.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.9990000128746032,1.0,0.8266699314117432,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.8466342091560364,0.528484046459198,0.3721460103988647,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.714737594127655,0.3091014921665191,0.2986980080604553,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.5481089949607849,0.1433791071176529,0.6757960915565491,285.3915710449219,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2237854003906,285.3927917480469,1.0,0.6224219799041748,1.0,1.0,0.0,1.0,-3.001047849655152,3.0010406970977783,7.237345926114358e-06,2.316357374191284,0.9069795608520508,0.9069795608520508,0.0,242.2776641845703,246.0,32269.5546875,0.0,2784.871826171875,1.0,282.1417236328125,284.2497253417969,291.00213623046875,293.0369567871094,293.1499938964844,293.1499938964844,281.8500061035156,35531.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368970155715942,1.0,0.0,0.0,3.6539652347564697,3.653989315032959,8.908859285838844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.5517578125,0.0,1534.07568359375,1895.4371337890625,0.0,2812.738037109375,0.90586519241333,1.0,0.0,3.0,1.0,0.0
12064860,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7470242381095886,0.3563306331634521,0.3265181481838226,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.9990000128746032,1.0,0.8262314200401306,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.849099338054657,0.5324174165725708,0.3753379881381988,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.7158576846122742,0.3100460767745971,0.2999784350395202,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.5503619909286499,0.1445381343364715,0.6821359395980835,285.17303466796875,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2261962890625,285.1710205078125,1.0,0.624180793762207,1.0,1.0,0.0,1.0,-3.014017105102539,3.014009714126587,7.30025521988864e-06,2.3264620304107666,0.9081961512565612,0.9081961512565612,0.0,242.6063842773437,249.0,32932.39453125,0.0,2812.102294921875,1.0,281.8576965332031,284.00738525390625,291.1249694824219,293.2779541015625,293.1499938964844,293.1499938964844,281.54998779296875,35654.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546404838562012,1.0,0.0,0.0,3.667764902114868,3.667788982391357,8.976277854344517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.95166015625,0.0,1550.42626953125,1895.4371337890625,0.0,2978.752197265625,0.9090043306350708,1.0,0.0,3.0,1.0,0.0
