time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064920,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7470242381095886,0.3563306331634521,0.3265181481838226,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.9990000128746032,1.0,0.8262314200401306,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.849099338054657,0.5324174165725708,0.3753379881381988,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.7158576846122742,0.3100460767745971,0.2999784350395202,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.5503619909286499,0.1445381343364715,0.6821359395980835,285.17303466796875,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2261962890625,285.1710205078125,1.0,0.624180793762207,1.0,1.0,0.0,1.0,-3.014017105102539,3.014009714126587,7.30025521988864e-06,2.3264620304107666,0.9081961512565612,0.9081961512565612,0.0,242.6063842773437,249.0,32932.39453125,0.0,2812.102294921875,1.0,281.8576965332031,284.00738525390625,291.1249694824219,293.2779541015625,293.1499938964844,293.1499938964844,281.54998779296875,35654.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546404838562012,1.0,0.0,0.0,3.667764902114868,3.667788982391357,8.976277854344517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.95166015625,0.0,1550.42626953125,1895.4371337890625,0.0,2978.752197265625,0.9090043306350708,1.0,0.0,3.0,1.0,0.0
12064980,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7449275851249695,0.3545398116111755,0.3252666890621185,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9990000128746032,1.0,0.8304009437561035,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8490486741065979,0.5346413254737854,0.3771621286869049,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7146792411804199,0.3096799254417419,0.2999713122844696,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.5497936606407166,0.1445759534835815,0.6838765740394592,284.9324645996094,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2136535644531,284.9303894042969,1.0,0.6263030767440796,1.0,1.0,0.0,1.0,-3.0218071937561035,3.0218000411987305,7.33824708731845e-06,2.3325626850128174,0.9059827327728271,0.9059827327728271,0.0,244.7699737548828,252.0,33556.97265625,0.0,2838.6826171875,1.0,281.5580444335937,283.7456359863281,291.1410217285156,293.3588256835937,293.1499938964844,293.1499938964844,281.25,35894.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728477358818054,1.0,0.0,0.0,3.672507524490357,3.672531843185425,8.999506349027797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.009765625,0.0,1557.558349609375,1895.4371337890625,0.0,3149.5224609375,0.9102202653884888,1.0,0.0,3.0,1.0,0.0
12065040,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7449275851249695,0.3545398116111755,0.3252666890621185,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9990000128746032,1.0,0.8304009437561035,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8490486741065979,0.5346413254737854,0.3771621286869049,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7146792411804199,0.3096799254417419,0.2999713122844696,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.5497936606407166,0.1445759534835815,0.6838765740394592,284.9324645996094,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2136535644531,284.9303894042969,1.0,0.6263030767440796,1.0,1.0,0.0,1.0,-3.0218071937561035,3.0218000411987305,7.33824708731845e-06,2.3325626850128174,0.9059827327728271,0.9059827327728271,0.0,244.7699737548828,252.0,33556.97265625,0.0,2838.6826171875,1.0,281.5580444335937,283.7456359863281,291.1410217285156,293.3588256835937,293.1499938964844,293.1499938964844,281.25,35894.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728477358818054,1.0,0.0,0.0,3.672507524490357,3.672531843185425,8.999506349027797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.009765625,0.0,1557.558349609375,1895.4371337890625,0.0,3149.5224609375,0.9102202653884888,1.0,0.0,3.0,1.0,0.0
12065100,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7434426546096802,0.3533805012702942,0.3243859708309173,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9990000128746032,1.0,0.8334113955497742,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.8485659956932068,0.5354554653167725,0.3778599202632904,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.7136074304580688,0.3092184364795685,0.2996882796287536,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.5487566590309143,0.1442677527666092,0.6832455396652222,284.7695617675781,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2052307128906,284.7609558105469,1.0,0.6273629069328308,1.0,1.0,0.0,1.0,-3.024109601974488,3.0241024494171143,7.349502539000241e-06,2.33436918258667,0.9031819105148317,0.9031819105148317,0.0,246.20323181152344,252.0,34263.0625,0.0,2850.65625,1.0,281.3006896972656,283.5502014160156,291.1616516113281,293.473876953125,293.1499938964844,293.1499938964844,281.25,36048.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824343085289001,1.0,0.0,0.0,3.671128749847412,3.671152830123901,8.992749940262001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.00732421875,0.0,1557.1641845703125,1895.4371337890625,0.0,3239.389404296875,0.9099788665771484,1.0,0.0,3.0,1.0,0.0
12065160,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7416909337043762,0.3521177470684051,0.3233098685741424,297.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.9990000128746032,1.0,0.8369125127792358,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8477998971939087,0.5361478328704834,0.3783802092075348,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.7122442126274109,0.3086301982402801,0.2992227673530578,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.5472784638404846,0.143779769539833,0.681676983833313,284.7182922363281,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.19580078125,284.7168273925781,1.0,0.6283726692199707,1.0,1.0,0.0,1.0,-3.0252068042755127,3.02519965171814,7.354891295108246e-06,2.33523941040039,0.9010753035545348,0.9010753035545348,0.0,247.812255859375,255.0,34315.578125,0.0,2861.146240234375,1.0,281.25811767578125,283.4976501464844,291.1285705566406,293.3934631347656,293.1499938964844,293.1499938964844,280.95001220703125,36168.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859205842018127,1.0,0.0,0.0,3.666917085647583,3.666941165924072,8.972127716333489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.98583984375,0.0,1553.337646484375,1895.4371337890625,0.0,3272.037353515625,0.909155011177063,1.0,0.0,3.0,1.0,0.0
12065220,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212097167969,0.7380936145782471,0.3494778573513031,0.3211225271224975,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.9990000128746032,1.0,0.8443084955215454,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209045410156,0.8461176753044128,0.5373496413230896,0.3793609142303467,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213317871094,0.7092419266700745,0.3072821795940399,0.2981459200382232,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5226135253906,0.5437183976173401,0.1424793154001236,0.6769739985466003,284.5210266113281,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.1767883300781,284.5196838378906,1.0,0.6302585601806641,1.0,1.0,0.0,1.0,-3.0257017612457275,3.0256943702697754,7.357361937465612e-06,2.335648536682129,0.8937148451805115,0.8937148451805115,0.0,251.1584625244141,258.0,35122.67578125,0.0,2879.40380859375,1.0,280.9581604003906,283.26025390625,291.1239013671875,293.435791015625,293.1499938964844,293.1499938964844,281.25,36459.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964044451713562,1.0,0.0,0.0,3.650624990463257,3.650649070739746,8.89257876224292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.591796875,0.0,1537.2989501953125,1895.4371337890625,0.0,3370.045654296875,0.905709743499756,1.0,0.0,3.0,1.0,0.0
12065280,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212097167969,0.7380936145782471,0.3494778573513031,0.3211225271224975,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.9990000128746032,1.0,0.8443084955215454,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209045410156,0.8461176753044128,0.5373496413230896,0.3793609142303467,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213317871094,0.7092419266700745,0.3072821795940399,0.2981459200382232,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5226135253906,0.5437183976173401,0.1424793154001236,0.6769739985466003,284.5210266113281,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.1767883300781,284.5196838378906,1.0,0.6302585601806641,1.0,1.0,0.0,1.0,-3.0257017612457275,3.0256943702697754,7.357361937465612e-06,2.335648536682129,0.8937148451805115,0.8937148451805115,0.0,251.1584625244141,258.0,35122.67578125,0.0,2879.40380859375,1.0,280.9581604003906,283.26025390625,291.1239013671875,293.435791015625,293.1499938964844,293.1499938964844,281.25,36459.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964044451713562,1.0,0.0,0.0,3.650624990463257,3.650649070739746,8.89257876224292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.591796875,0.0,1537.2989501953125,1895.4371337890625,0.0,3370.045654296875,0.905709743499756,1.0,0.0,3.0,1.0,0.0
12065340,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7354624271392822,0.3484324812889099,0.3198109269142151,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9990000128746032,1.0,0.850602924823761,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.845332145690918,0.5403053164482117,0.3810777068138122,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.7069225311279297,0.3069172501564026,0.2975704967975616,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.5405842065811157,0.1415793448686599,0.6725649237632751,284.6996154785156,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.17193603515625,284.7010498046875,1.0,0.6321219801902771,1.0,1.0,0.0,1.0,-3.027756929397583,3.027749538421631,7.367167199845426e-06,2.337153434753418,0.8918222784996033,0.8918222784996033,0.0,254.08950805664065,261.0,34134.0390625,0.0,2898.668701171875,1.0,281.2421264648437,283.4825439453125,291.024658203125,293.2050170898437,293.1499938964844,293.1499938964844,281.54998779296875,36375.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781409859657288,1.0,0.0,0.0,3.635817766189575,3.635841846466065,8.820587709124084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.32421875,0.0,1520.2437744140625,1895.4371337890625,0.0,3199.156005859375,0.9023764729499816,1.0,0.0,3.0,1.0,0.0
12065400,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7354624271392822,0.3484324812889099,0.3198109269142151,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9990000128746032,1.0,0.850602924823761,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.845332145690918,0.5403053164482117,0.3810777068138122,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.7069225311279297,0.3069172501564026,0.2975704967975616,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.5405842065811157,0.1415793448686599,0.6725649237632751,284.6996154785156,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.17193603515625,284.7010498046875,1.0,0.6321219801902771,1.0,1.0,0.0,1.0,-3.027756929397583,3.027749538421631,7.367167199845426e-06,2.337153434753418,0.8918222784996033,0.8918222784996033,0.0,254.08950805664065,261.0,34134.0390625,0.0,2898.668701171875,1.0,281.2421264648437,283.4825439453125,291.024658203125,293.2050170898437,293.1499938964844,293.1499938964844,281.54998779296875,36375.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781409859657288,1.0,0.0,0.0,3.635817766189575,3.635841846466065,8.820587709124084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.32421875,0.0,1520.2437744140625,1895.4371337890625,0.0,3199.156005859375,0.9023764729499816,1.0,0.0,3.0,1.0,0.0
12065460,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7343859076499939,0.3486857116222381,0.3198883235454559,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,1.0,0.8548504710197449,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.846023678779602,0.544661283493042,0.383963942527771,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7061330676078796,0.3076353371143341,0.2981072962284088,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.5392057299613953,0.1415203064680099,0.671758234500885,284.89703369140625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.18023681640625,284.8985595703125,1.0,0.634365439414978,1.0,1.0,0.0,1.0,-3.036095380783081,3.036087989807129,7.407682460325304e-06,2.343539237976074,0.8927483558654785,0.8927483558654785,0.0,256.35955810546875,249.0,33171.73046875,0.0,2927.23681640625,1.0,281.5416259765625,283.7230529785156,291.0133972167969,293.1122131347656,293.1499938964844,293.1499938964844,281.8500061035156,36177.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573102951049805,1.0,0.0,0.0,3.628525257110596,3.628549098968506,8.785239060671302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.87646484375,0.0,1510.7252197265625,1895.4371337890625,0.0,3003.781494140625,0.9006184935569763,1.0,0.0,3.0,1.0,0.0
12065520,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7343859076499939,0.3486857116222381,0.3198883235454559,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,1.0,0.8548504710197449,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.846023678779602,0.544661283493042,0.383963942527771,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7061330676078796,0.3076353371143341,0.2981072962284088,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.5392057299613953,0.1415203064680099,0.671758234500885,284.89703369140625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.18023681640625,284.8985595703125,1.0,0.634365439414978,1.0,1.0,0.0,1.0,-3.036095380783081,3.036087989807129,7.407682460325304e-06,2.343539237976074,0.8927483558654785,0.8927483558654785,0.0,256.35955810546875,249.0,33171.73046875,0.0,2927.23681640625,1.0,281.5416259765625,283.7230529785156,291.0133972167969,293.1122131347656,293.1499938964844,293.1499938964844,281.8500061035156,36177.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573102951049805,1.0,0.0,0.0,3.628525257110596,3.628549098968506,8.785239060671302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.87646484375,0.0,1510.7252197265625,1895.4371337890625,0.0,3003.781494140625,0.9006184935569763,1.0,0.0,3.0,1.0,0.0
12065580,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7365792989730835,0.3494749367237091,0.3203778266906738,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,1.0,0.8479444980621338,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8505219221115112,0.5496050715446472,0.3872097432613373,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7089471220970154,0.3089067637920379,0.2990715205669403,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5414299368858337,0.1420760005712509,0.6730018258094788,285.0880126953125,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1936950683594,285.08905029296875,1.0,0.6321083307266235,1.0,1.0,0.0,1.0,-3.0349550247192383,3.034947633743286,7.402587925753323e-06,2.342857837677002,0.8961887955665588,0.8961887955665588,0.0,253.1794891357422,252.0,32156.736328125,0.0,2908.4501953125,1.0,281.841552734375,283.9558410644531,291.0298767089844,293.0643615722656,293.1499938964844,293.1499938964844,282.1499938964844,35935.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394895195960999,1.0,0.0,0.0,3.63029146194458,3.63031530380249,8.793793995209853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.21484375,0.0,1510.86962890625,1895.4371337890625,0.0,2836.9462890625,0.9008467197418212,1.0,0.0,3.0,1.0,0.0
12065640,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7365792989730835,0.3494749367237091,0.3203778266906738,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,1.0,0.8479444980621338,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8505219221115112,0.5496050715446472,0.3872097432613373,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7089471220970154,0.3089067637920379,0.2990715205669403,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.5414299368858337,0.1420760005712509,0.6730018258094788,285.0880126953125,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1936950683594,285.08905029296875,1.0,0.6321083307266235,1.0,1.0,0.0,1.0,-3.0349550247192383,3.034947633743286,7.402587925753323e-06,2.342857837677002,0.8961887955665588,0.8961887955665588,0.0,253.1794891357422,252.0,32156.736328125,0.0,2908.4501953125,1.0,281.841552734375,283.9558410644531,291.0298767089844,293.0643615722656,293.1499938964844,293.1499938964844,282.1499938964844,35935.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394895195960999,1.0,0.0,0.0,3.63029146194458,3.63031530380249,8.793793995209853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.21484375,0.0,1510.86962890625,1895.4371337890625,0.0,2836.9462890625,0.9008467197418212,1.0,0.0,3.0,1.0,0.0
12065700,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7375028729438782,0.3500387370586395,0.320737361907959,297.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.9990000128746032,1.0,0.8454728126525879,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.8525442481040955,0.5522722601890564,0.3889279365539551,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.710174024105072,0.3097043931484222,0.299697071313858,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.5426336526870728,0.1425831019878387,0.6746491193771362,285.248046875,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.201904296875,285.25732421875,1.0,0.632042407989502,1.0,1.0,0.0,1.0,-3.0371999740600586,3.0371925830841064,7.413164439640241e-06,2.344430446624756,0.8997204303741455,0.8997204303741455,0.0,252.14236450195312,252.0,31443.4140625,0.0,2907.619873046875,1.0,282.0982360839844,284.1455078125,291.01080322265625,292.9496459960937,293.1499938964844,293.1499938964844,282.1499938964844,35779.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289826512336731,1.0,0.0,0.0,3.6348392963409424,3.634863138198853,8.815840715215018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.35693359375,0.0,1514.7264404296875,1895.4371337890625,0.0,2738.977294921875,0.9017977714538574,1.0,0.0,3.0,1.0,0.0
12065760,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.7383783459663391,0.350750058889389,0.3213332593441009,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29986572265625,0.9990000128746032,1.0,0.8438147306442261,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.8544614911079407,0.5551069378852844,0.3908596038818359,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.7113065719604492,0.3106299936771393,0.300512433052063,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.5439316630363464,0.1432490199804306,0.6772183179855347,285.2995910644531,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2115173339844,285.3006591796875,1.0,0.632397472858429,1.0,1.0,0.0,1.0,-3.0423099994659424,3.0423026084899902,7.438040029228432e-06,2.348336696624756,0.9026212096214294,0.9026212096214294,0.0,251.5975952148437,255.0,31357.046875,0.0,2915.1201171875,1.0,282.1417236328125,284.1965637207031,291.0483093261719,293.0316772460937,293.1499938964844,293.1499938964844,281.8500061035156,35654.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245253562927246,1.0,0.0,0.0,3.642435312271118,3.642459154129028,8.852725272845419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.662109375,0.0,1522.1871337890625,1895.4371337890625,0.0,2697.543701171875,0.9033690094947816,1.0,0.0,3.0,1.0,0.0
12065820,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7384495735168457,0.3503192365169525,0.321482241153717,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.9990000128746032,1.0,0.843944251537323,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8564936518669128,0.558648943901062,0.3937767148017883,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.7120778560638428,0.3113047480583191,0.3015267252922058,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5453542470932007,0.1439962387084961,0.681599497795105,285.0931396484375,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2125244140625,285.0916748046875,1.0,0.633920431137085,1.0,1.0,0.0,1.0,-3.052642107009888,3.0526347160339355,7.4888421295327134e-06,2.3563942909240723,0.9028213620185852,0.9028213620185852,0.0,252.0783233642578,258.0,32078.109375,0.0,2938.568359375,1.0,281.8578491210937,283.9604797363281,291.1712341308594,293.2720031738281,293.1499938964844,293.1499938964844,281.54998779296875,35774.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419135808944702,1.0,0.0,0.0,3.651646614074707,3.651670694351196,8.897557677300938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.13818359375,0.0,1533.31494140625,1895.4371337890625,0.0,2859.598876953125,0.9054811596870422,1.0,0.0,3.0,1.0,0.0
12065880,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7384495735168457,0.3503192365169525,0.321482241153717,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.9990000128746032,1.0,0.843944251537323,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8564936518669128,0.558648943901062,0.3937767148017883,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.7120778560638428,0.3113047480583191,0.3015267252922058,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.5453542470932007,0.1439962387084961,0.681599497795105,285.0931396484375,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2125244140625,285.0916748046875,1.0,0.633920431137085,1.0,1.0,0.0,1.0,-3.052642107009888,3.0526347160339355,7.4888421295327134e-06,2.3563942909240723,0.9028213620185852,0.9028213620185852,0.0,252.0783233642578,258.0,32078.109375,0.0,2938.568359375,1.0,281.8578491210937,283.9604797363281,291.1712341308594,293.2720031738281,293.1499938964844,293.1499938964844,281.54998779296875,35774.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419135808944702,1.0,0.0,0.0,3.651646614074707,3.651670694351196,8.897557677300938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.13818359375,0.0,1533.31494140625,1895.4371337890625,0.0,2859.598876953125,0.9054811596870422,1.0,0.0,3.0,1.0,0.0
12065940,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7364048957824707,0.3485758602619171,0.320209801197052,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,1.0,0.8481476902961731,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8563016653060913,0.5607474446296692,0.395466685295105,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7107825875282288,0.3108601868152618,0.3014002442359924,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5444042086601257,0.1438103914260864,0.6821222305297852,284.89324951171875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2006530761719,284.8916931152344,1.0,0.6358116269111633,1.0,1.0,0.0,1.0,-3.058678150177002,3.0586705207824707,7.518652637372725e-06,2.3611230850219727,0.9004132151603699,0.9004132151603699,0.0,254.22879028320312,261.0,32961.83984375,0.0,2962.080810546875,1.0,281.5582275390625,283.7178649902344,291.19122314453125,293.37030029296875,293.1499938964844,293.1499938964844,281.25,35978.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617379069328308,1.0,0.0,0.0,3.6531319618225098,3.653156042098999,8.90479725512705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.146484375,0.0,1536.4951171875,1895.4371337890625,0.0,3045.305419921875,0.9059458374977112,1.0,0.0,3.0,1.0,0.0
12066000,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7364048957824707,0.3485758602619171,0.320209801197052,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,1.0,0.8481476902961731,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8563016653060913,0.5607474446296692,0.395466685295105,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7107825875282288,0.3108601868152618,0.3014002442359924,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5444042086601257,0.1438103914260864,0.6821222305297852,284.89324951171875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2006530761719,284.8916931152344,1.0,0.6358116269111633,1.0,1.0,0.0,1.0,-3.058678150177002,3.0586705207824707,7.518652637372725e-06,2.3611230850219727,0.9004132151603699,0.9004132151603699,0.0,254.22879028320312,261.0,32961.83984375,0.0,2962.080810546875,1.0,281.5582275390625,283.7178649902344,291.19122314453125,293.37030029296875,293.1499938964844,293.1499938964844,281.25,35978.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617379069328308,1.0,0.0,0.0,3.6531319618225098,3.653156042098999,8.90479725512705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.146484375,0.0,1536.4951171875,1895.4371337890625,0.0,3045.305419921875,0.9059458374977112,1.0,0.0,3.0,1.0,0.0
12066060,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.733418881893158,0.3462657332420349,0.3183589875698089,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.9990000128746032,1.0,0.8544026017189026,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.8550769090652466,0.5621781349182129,0.3966398239135742,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.708365797996521,0.3098033666610718,0.3006419837474823,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.5418404340744019,0.1429126262664795,0.6793705224990845,284.6937255859375,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.1839294433594,284.6922302246094,1.0,0.6377018690109253,1.0,1.0,0.0,1.0,-3.061167001724243,3.061159372329712,7.53100812289631e-06,2.3630926609039307,0.8953434824943542,0.8953434824943542,0.0,257.1801147460937,249.0,33801.10546875,-0.0,2982.580078125,1.0,281.2582397460937,283.4774169921875,291.1761474609375,293.4126892089844,293.1499938964844,293.1499938964844,281.54998779296875,36232.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775635957717896,1.0,0.0,0.0,3.645220994949341,3.64524507522583,8.866271627994138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.9560546875,0.0,1529.59521484375,1895.4371337890625,0.0,3193.74365234375,0.904347836971283,1.0,0.0,3.0,1.0,0.0
12066120,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.733418881893158,0.3462657332420349,0.3183589875698089,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.9990000128746032,1.0,0.8544026017189026,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.8550769090652466,0.5621781349182129,0.3966398239135742,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.708365797996521,0.3098033666610718,0.3006419837474823,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954650878906,0.5418404340744019,0.1429126262664795,0.6793705224990845,284.6937255859375,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.1839294433594,284.6922302246094,1.0,0.6377018690109253,1.0,1.0,0.0,1.0,-3.061167001724243,3.061159372329712,7.53100812289631e-06,2.3630926609039307,0.8953434824943542,0.8953434824943542,0.0,257.1801147460937,249.0,33801.10546875,-0.0,2982.580078125,1.0,281.2582397460937,283.4774169921875,291.1761474609375,293.4126892089844,293.1499938964844,293.1499938964844,281.54998779296875,36232.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775635957717896,1.0,0.0,0.0,3.645220994949341,3.64524507522583,8.866271627994138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.9560546875,0.0,1529.59521484375,1895.4371337890625,0.0,3193.74365234375,0.904347836971283,1.0,0.0,3.0,1.0,0.0
12066180,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7336762547492981,0.3453570306301117,0.3170250654220581,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,1.0,0.8498558402061462,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8577421307563782,0.5652393698692322,0.3983030617237091,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7091601490974426,0.309535264968872,0.3000050187110901,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.5416708588600159,0.1422512233257293,0.6752442717552185,284.859619140625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.1795959472656,284.8602905273437,1.0,0.6346819400787354,1.0,1.0,0.0,1.0,-3.0503859519958496,3.0503783226013184,7.478399311366957e-06,2.3549153804779053,0.8955134749412537,0.8955134749412537,0.0,254.6782684326172,252.0,32710.826171875,-0.0,2947.490234375,1.0,281.5421142578125,283.6878967285156,291.0535583496094,293.15728759765625,293.1499938964844,293.1499938964844,281.8500061035156,36138.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612048029899597,1.0,0.0,0.0,3.6393344402313232,3.6393582820892334,8.837658356242173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.71533203125,0.0,1522.3660888671875,1895.4371337890625,0.0,3040.30517578125,0.9029959440231324,1.0,0.0,3.0,1.0,0.0
12066240,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7336762547492981,0.3453570306301117,0.3170250654220581,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,1.0,0.8498558402061462,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8577421307563782,0.5652393698692322,0.3983030617237091,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7091601490974426,0.309535264968872,0.3000050187110901,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.5416708588600159,0.1422512233257293,0.6752442717552185,284.859619140625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.1795959472656,284.8602905273437,1.0,0.6346819400787354,1.0,1.0,0.0,1.0,-3.0503859519958496,3.0503783226013184,7.478399311366957e-06,2.3549153804779053,0.8955134749412537,0.8955134749412537,0.0,254.6782684326172,252.0,32710.826171875,-0.0,2947.490234375,1.0,281.5421142578125,283.6878967285156,291.0535583496094,293.15728759765625,293.1499938964844,293.1499938964844,281.8500061035156,36138.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612048029899597,1.0,0.0,0.0,3.6393344402313232,3.6393582820892334,8.837658356242173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.71533203125,0.0,1522.3660888671875,1895.4371337890625,0.0,3040.30517578125,0.9029959440231324,1.0,0.0,3.0,1.0,0.0
12066300,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7340800762176514,0.3454188108444214,0.3168811500072479,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,1.0,0.847957193851471,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8592782616615295,0.5673398375511169,0.3995845019817352,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7097780704498291,0.3098109066486358,0.3000901639461517,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.5419390797615051,0.1422588229179382,0.6745420098304749,284.9985656738281,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1828308105469,285.0066223144531,1.0,0.6342126727104187,1.0,1.0,0.0,1.0,-3.0487139225006104,3.048706293106079,7.469759566447465e-06,2.3534374237060547,0.8971778154373169,0.8971778154373169,0.0,253.73873901367188,252.0,31811.0078125,-0.0,2939.21533203125,1.0,281.7984924316406,283.86895751953125,291.0023193359375,292.9884033203125,293.1499938964844,293.1499938964844,281.8500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478169441223145,1.0,0.0,0.0,3.638808250427246,3.638832330703736,8.835103812998568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.630859375,0.0,1521.0196533203125,1895.4371337890625,0.0,2914.828125,0.9028484225273132,1.0,0.0,3.0,1.0,0.0
12066360,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7345551252365112,0.3457090556621551,0.3170644342899322,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,1.0,0.8466723561286926,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8608139753341675,0.5696698427200317,0.4011471569538116,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7104451656341553,0.3102999031543731,0.3004572689533233,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.5424424409866333,0.1424872726202011,0.6750316619873047,285.04498291015625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1885986328125,285.04608154296875,1.0,0.6341686248779297,1.0,1.0,0.0,1.0,-3.05029296875,3.050285577774048,7.477360213670181e-06,2.354597330093384,0.8983213901519775,0.8983213901519775,0.0,253.2173309326172,255.0,31675.75,-0.0,2939.7177734375,1.0,281.841796875,283.9184265136719,291.0213317871094,293.0365295410156,293.1499938964844,293.1499938964844,282.1499938964844,35947.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397480845451355,1.0,0.0,0.0,3.640629768371582,3.6406538486480713,8.843951491144253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.50537109375,0.0,1522.3787841796875,1895.4371337890625,0.0,2839.361572265625,0.903161883354187,1.0,0.0,3.0,1.0,0.0
12066420,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.7353648543357849,0.3466246426105499,0.3177587389945984,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.9990000128746032,1.0,0.8455073237419128,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.8635627031326294,0.5745978355407715,0.404473066329956,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.7116739749908447,0.3116311728954315,0.301576018333435,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.5438098311424255,0.1433568596839904,0.6782103776931763,285.2334289550781,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2027587890625,285.234619140625,1.0,0.6351628303527832,1.0,1.0,0.0,1.0,-3.058884620666504,3.058877229690552,7.519400242017582e-06,2.361169815063477,0.9036734104156494,0.9036734104156494,0.0,253.03543090820312,258.0,30721.21484375,-0.0,2956.283447265625,1.0,282.1416931152344,284.1501770019531,291.0255126953125,292.9748840332031,293.1499938964844,293.1499938964844,281.8500061035156,35715.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208077549934387,1.0,0.0,0.0,3.65057373046875,3.6505978107452393,8.892329788068309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.5732421875,0.0,1531.680419921875,1895.4371337890625,0.0,2663.053955078125,0.905229151248932,1.0,0.0,3.0,1.0,0.0
12066480,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.7353648543357849,0.3466246426105499,0.3177587389945984,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.9990000128746032,1.0,0.8455073237419128,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.8635627031326294,0.5745978355407715,0.404473066329956,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.7116739749908447,0.3116311728954315,0.301576018333435,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.5438098311424255,0.1433568596839904,0.6782103776931763,285.2334289550781,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2027587890625,285.234619140625,1.0,0.6351628303527832,1.0,1.0,0.0,1.0,-3.058884620666504,3.058877229690552,7.519400242017582e-06,2.361169815063477,0.9036734104156494,0.9036734104156494,0.0,253.03543090820312,258.0,30721.21484375,-0.0,2956.283447265625,1.0,282.1416931152344,284.1501770019531,291.0255126953125,292.9748840332031,293.1499938964844,293.1499938964844,281.8500061035156,35715.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208077549934387,1.0,0.0,0.0,3.65057373046875,3.6505978107452393,8.892329788068309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.5732421875,0.0,1531.680419921875,1895.4371337890625,0.0,2663.053955078125,0.905229151248932,1.0,0.0,3.0,1.0,0.0
12066540,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7348924279212952,0.3460857272148132,0.3177682161331177,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,1.0,0.847291886806488,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8647953271865845,0.5777016282081604,0.4070706665515899,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7117986679077148,0.312096893787384,0.3023697435855865,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.5444352030754089,0.1438645720481872,0.6815274953842163,285.0521240234375,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2023620605469,285.0506591796875,1.0,0.6370632648468018,1.0,1.0,0.0,1.0,-3.069110631942749,3.069103240966797,7.569966328446753e-06,2.369149923324585,0.9035701155662536,0.9035701155662536,0.0,254.2637481689453,261.0,31616.16015625,-0.0,2983.64794921875,1.0,281.8577880859375,283.9267272949219,291.150634765625,293.22174072265625,293.1499938964844,293.1499938964844,281.54998779296875,35827.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366295695304871,1.0,0.0,0.0,3.657819271087648,3.657843351364136,8.92766252036381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.97509765625,0.0,1540.588623046875,1895.4371337890625,0.0,2810.2421875,0.9068982005119324,1.0,0.0,3.0,1.0,0.0
12066600,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7348924279212952,0.3460857272148132,0.3177682161331177,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,1.0,0.847291886806488,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8647953271865845,0.5777016282081604,0.4070706665515899,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7117986679077148,0.312096893787384,0.3023697435855865,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.5444352030754089,0.1438645720481872,0.6815274953842163,285.0521240234375,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2023620605469,285.0506591796875,1.0,0.6370632648468018,1.0,1.0,0.0,1.0,-3.069110631942749,3.069103240966797,7.569966328446753e-06,2.369149923324585,0.9035701155662536,0.9035701155662536,0.0,254.2637481689453,261.0,31616.16015625,-0.0,2983.64794921875,1.0,281.8577880859375,283.9267272949219,291.150634765625,293.22174072265625,293.1499938964844,293.1499938964844,281.54998779296875,35827.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366295695304871,1.0,0.0,0.0,3.657819271087648,3.657843351364136,8.92766252036381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.97509765625,0.0,1540.588623046875,1895.4371337890625,0.0,2810.2421875,0.9068982005119324,1.0,0.0,3.0,1.0,0.0
12066660,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7325723767280579,0.3442630767822265,0.3164485394954681,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9990000128746032,1.0,0.8524612188339233,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.86402428150177,0.5793230533599854,0.4084565639495849,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7101237177848816,0.3114961981773376,0.3021118342876434,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.542978048324585,0.1434927582740783,0.6812678575515747,284.8522033691406,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.18951416015625,284.85064697265625,1.0,0.6391317248344421,1.0,1.0,0.0,1.0,-3.0747876167297363,3.074779987335205,7.59818431106396e-06,2.3736109733581543,0.9006133079528809,0.9006133079528809,0.0,256.8490600585937,264.0,32502.755859375,-0.0,3008.88818359375,1.0,281.55816650390625,283.6854553222656,291.1693115234375,293.3218078613281,293.1499938964844,293.1499938964844,281.25,36035.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857130229473114,1.0,0.0,0.0,3.657192468643189,3.6572165489196777,8.92460377599491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.9912109375,0.0,1541.4510498046875,1895.4371337890625,0.0,3002.093505859375,0.906893253326416,1.0,0.0,3.0,1.0,0.0
12066720,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7325723767280579,0.3442630767822265,0.3164485394954681,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9990000128746032,1.0,0.8524612188339233,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.86402428150177,0.5793230533599854,0.4084565639495849,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7101237177848816,0.3114961981773376,0.3021118342876434,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.542978048324585,0.1434927582740783,0.6812678575515747,284.8522033691406,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.18951416015625,284.85064697265625,1.0,0.6391317248344421,1.0,1.0,0.0,1.0,-3.0747876167297363,3.074779987335205,7.59818431106396e-06,2.3736109733581543,0.9006133079528809,0.9006133079528809,0.0,256.8490600585937,264.0,32502.755859375,-0.0,3008.88818359375,1.0,281.55816650390625,283.6854553222656,291.1693115234375,293.3218078613281,293.1499938964844,293.1499938964844,281.25,36035.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857130229473114,1.0,0.0,0.0,3.657192468643189,3.6572165489196777,8.92460377599491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.9912109375,0.0,1541.4510498046875,1895.4371337890625,0.0,3002.093505859375,0.906893253326416,1.0,0.0,3.0,1.0,0.0
