time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066780,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.7294154763221741,0.3419044613838196,0.3145524859428406,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.9990000128746032,1.0,0.8593125343322754,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.8623339533805847,0.5803019404411316,0.4093149602413177,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.707434892654419,0.310316652059555,0.3012382388114929,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.5400571227073669,0.1424455344676971,0.6778497099876404,284.66119384765625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.1721496582031,284.6597595214844,1.0,0.6410727500915527,1.0,1.0,0.0,1.0,-3.076621055603028,3.076613426208496,7.607368843309814e-06,2.3750767707824707,0.8951729536056519,0.8951729536056519,0.0,260.0627746582031,252.0,33493.203125,-0.0,3029.54150390625,1.0,281.2582397460937,283.4559020996094,291.1477966308594,293.3658752441406,293.1499938964844,293.1499938964844,281.54998779296875,36284.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744009733200073,1.0,0.0,0.0,3.647303819656372,3.647327899932861,8.876406241142831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.60888671875,0.0,1532.2972412109375,1895.4371337890625,0.0,3164.08935546875,0.90485018491745,1.0,0.0,3.0,1.0,0.0
12066840,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.7294154763221741,0.3419044613838196,0.3145524859428406,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.9990000128746032,1.0,0.8593125343322754,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.8623339533805847,0.5803019404411316,0.4093149602413177,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.707434892654419,0.310316652059555,0.3012382388114929,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.5400571227073669,0.1424455344676971,0.6778497099876404,284.66119384765625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.1721496582031,284.6597595214844,1.0,0.6410727500915527,1.0,1.0,0.0,1.0,-3.076621055603028,3.076613426208496,7.607368843309814e-06,2.3750767707824707,0.8951729536056519,0.8951729536056519,0.0,260.0627746582031,252.0,33493.203125,-0.0,3029.54150390625,1.0,281.2582397460937,283.4559020996094,291.1477966308594,293.3658752441406,293.1499938964844,293.1499938964844,281.54998779296875,36284.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744009733200073,1.0,0.0,0.0,3.647303819656372,3.647327899932861,8.876406241142831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.60888671875,0.0,1532.2972412109375,1895.4371337890625,0.0,3164.08935546875,0.90485018491745,1.0,0.0,3.0,1.0,0.0
12066900,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.7288814187049866,0.3411664366722107,0.3136181533336639,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.9990000128746032,1.0,0.8587989211082458,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8628235459327698,0.5813418030738831,0.4097719192504883,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7071521878242493,0.3099462389945984,0.300715684890747,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.5393176078796387,0.1419300734996795,0.6752000451087952,284.7799377441406,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.1671142578125,284.7868957519531,1.0,0.6399495005607605,1.0,1.0,0.0,1.0,-3.071629762649536,3.071622133255005,7.583062142657582e-06,2.371372938156128,0.8951722383499146,0.8951722383499146,0.0,259.6309509277344,252.0,32477.423828125,-0.0,3016.932373046875,1.0,281.5012512207031,283.6152648925781,291.0395812988281,293.1121520996094,293.1499938964844,293.1499938964844,281.54998779296875,36245.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660643696784973,1.0,0.0,0.0,3.642365694046021,3.6423897743225098,8.852387622937385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.37451171875,0.0,1526.524169921875,1895.4371337890625,0.0,3085.890625,0.9037745594978333,1.0,0.0,3.0,1.0,0.0
12066960,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.7294987440109253,0.340891033411026,0.3131526410579681,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.9990000128746032,1.0,0.8551716804504395,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8646694421768188,0.5829142928123474,0.4106765389442444,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7080158591270447,0.3099114298820495,0.3004887998104095,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.5395789742469788,0.1416435688734054,0.673137903213501,284.8184814453125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.1668395996094,284.8190612792969,1.0,0.638039767742157,1.0,1.0,0.0,1.0,-3.065047025680542,3.0650393962860107,7.550596365035744e-06,2.3662915229797363,0.894723117351532,0.894723117351532,0.0,257.70025634765625,240.0,32256.6875,-0.0,2993.25244140625,1.0,281.5422668457031,283.6584777832031,291.0099182128906,293.0918884277344,293.1499938964844,293.1499938964844,281.8500061035156,36198.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590044379234314,1.0,0.0,0.0,3.6392011642456055,3.639225244522095,8.837011478135537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.3662109375,0.0,1522.6702880859375,1895.4371337890625,0.0,3019.66796875,0.9030076265335084,1.0,0.0,3.0,1.0,0.0
12067020,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7328340411186218,0.3410972058773041,0.3128974139690399,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,1.0,0.8419196009635925,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8708946108818054,0.5869081020355225,0.4130793809890747,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7119207978248596,0.310502141714096,0.300605833530426,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.5424990057945251,0.1417422741651535,0.6714112162590027,284.9959411621094,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.1742553710937,284.9965515136719,1.0,0.6325103640556335,1.0,1.0,0.0,1.0,-3.0497634410858154,3.049756050109864,7.475402071577264e-06,2.3544576168060303,0.8968369960784912,0.8968369960784912,0.0,251.06399536132807,243.0,31110.05078125,-0.0,2927.41748046875,1.0,281.8416748046875,283.88360595703125,290.9604187011719,292.948486328125,293.1499938964844,293.1499938964844,282.1499938964844,36016.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373092412948608,1.0,0.0,0.0,3.638007402420044,3.638031244277954,8.831214586280112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.9814453125,0.0,1519.9884033203125,1895.4371337890625,0.0,2816.5859375,0.9026216268539428,1.0,0.0,3.0,1.0,0.0
12067080,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7328340411186218,0.3410972058773041,0.3128974139690399,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,1.0,0.8419196009635925,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8708946108818054,0.5869081020355225,0.4130793809890747,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7119207978248596,0.310502141714096,0.300605833530426,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.5424990057945251,0.1417422741651535,0.6714112162590027,284.9959411621094,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.1742553710937,284.9965515136719,1.0,0.6325103640556335,1.0,1.0,0.0,1.0,-3.0497634410858154,3.049756050109864,7.475402071577264e-06,2.3544576168060303,0.8968369960784912,0.8968369960784912,0.0,251.06399536132807,243.0,31110.05078125,-0.0,2927.41748046875,1.0,281.8416748046875,283.88360595703125,290.9604187011719,292.948486328125,293.1499938964844,293.1499938964844,282.1499938964844,36016.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373092412948608,1.0,0.0,0.0,3.638007402420044,3.638031244277954,8.831214586280112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.9814453125,0.0,1519.9884033203125,1895.4371337890625,0.0,2816.5859375,0.9026216268539428,1.0,0.0,3.0,1.0,0.0
12067140,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.7354313135147095,0.3419224917888641,0.3133748471736908,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.9990000128746032,1.0,0.8335989117622375,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.8759745955467224,0.5915989279747009,0.4161072075366974,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7149380445480347,0.3116998374462127,0.3014600872993469,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.5455904603004456,0.1426501870155334,0.6739467978477478,285.1777648925781,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.1885070800781,285.17877197265625,1.0,0.6305674314498901,1.0,1.0,0.0,1.0,-3.048027992248535,3.048020601272583,7.466253919119481e-06,2.352846622467041,0.901393473148346,0.901393473148346,0.0,247.2515106201172,246.0,30090.42578125,-0.0,2904.09375,1.0,282.14166259765625,284.1120300292969,290.9477844238281,292.8639221191406,293.1499938964844,293.1499938964844,281.8500061035156,35792.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173689842224121,1.0,0.0,0.0,3.645109415054321,3.645133256912232,8.865728773344017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.36865234375,0.0,1526.180419921875,1895.4371337890625,0.0,2631.212158203125,0.9040586948394777,1.0,0.0,3.0,1.0,0.0
12067200,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.7354313135147095,0.3419224917888641,0.3133748471736908,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.9990000128746032,1.0,0.8335989117622375,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.8759745955467224,0.5915989279747009,0.4161072075366974,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7149380445480347,0.3116998374462127,0.3014600872993469,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.5455904603004456,0.1426501870155334,0.6739467978477478,285.1777648925781,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.1885070800781,285.17877197265625,1.0,0.6305674314498901,1.0,1.0,0.0,1.0,-3.048027992248535,3.048020601272583,7.466253919119481e-06,2.352846622467041,0.901393473148346,0.901393473148346,0.0,247.2515106201172,246.0,30090.42578125,-0.0,2904.09375,1.0,282.14166259765625,284.1120300292969,290.9477844238281,292.8639221191406,293.1499938964844,293.1499938964844,281.8500061035156,35792.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173689842224121,1.0,0.0,0.0,3.645109415054321,3.645133256912232,8.865728773344017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.36865234375,0.0,1526.180419921875,1895.4371337890625,0.0,2631.212158203125,0.9040586948394777,1.0,0.0,3.0,1.0,0.0
12067260,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7361196875572205,0.3413611948490143,0.3132744133472442,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,1.0,0.8308162689208984,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8786949515342712,0.5945339202880859,0.4185263514518738,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7161859273910522,0.3120613396167755,0.3020703792572021,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5475240349769592,0.1433028429746627,0.6774425506591797,284.9934387207031,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.1893920898437,284.9918518066406,1.0,0.6305906176567078,1.0,1.0,0.0,1.0,-3.0524072647094727,3.0523998737335205,7.4877762017422356e-06,2.3562493324279785,0.900486946105957,0.900486946105957,0.0,246.19151306152344,249.0,30948.673828125,-0.0,2907.432373046875,1.0,281.8578491210937,283.8880615234375,291.06158447265625,293.0952453613281,293.1499938964844,293.1499938964844,281.54998779296875,35910.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325130343437195,1.0,0.0,0.0,3.649264097213745,3.6492881774902335,8.885950251169561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.185546875,0.0,1531.68212890625,1895.4371337890625,0.0,2771.8515625,0.9050410389900208,1.0,0.0,3.0,1.0,0.0
12067320,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7361196875572205,0.3413611948490143,0.3132744133472442,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,1.0,0.8308162689208984,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8786949515342712,0.5945339202880859,0.4185263514518738,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7161859273910522,0.3120613396167755,0.3020703792572021,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5475240349769592,0.1433028429746627,0.6774425506591797,284.9934387207031,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.1893920898437,284.9918518066406,1.0,0.6305906176567078,1.0,1.0,0.0,1.0,-3.0524072647094727,3.0523998737335205,7.4877762017422356e-06,2.3562493324279785,0.900486946105957,0.900486946105957,0.0,246.19151306152344,249.0,30948.673828125,-0.0,2907.432373046875,1.0,281.8578491210937,283.8880615234375,291.06158447265625,293.0952453613281,293.1499938964844,293.1499938964844,281.54998779296875,35910.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325130343437195,1.0,0.0,0.0,3.649264097213745,3.6492881774902335,8.885950251169561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.185546875,0.0,1531.68212890625,1895.4371337890625,0.0,2771.8515625,0.9050410389900208,1.0,0.0,3.0,1.0,0.0
12067380,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.7345191240310669,0.3395509719848633,0.3119091391563415,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9990000128746032,1.0,0.8330381512641907,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.8787742853164673,0.5959890484809875,0.4197571873664856,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.7152578830718994,0.3113691508769989,0.3016706109046936,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.5470061302185059,0.1431099325418472,0.6777088642120361,284.79217529296875,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.1781616210937,284.79058837890625,1.0,0.6315005421638489,1.0,1.0,0.0,1.0,-3.0547590255737305,3.054751396179199,7.4994036367570516e-06,2.358100652694702,0.896720826625824,0.896720826625824,0.0,247.2772827148437,252.0,31815.580078125,-0.0,2917.849365234375,1.0,281.5582580566406,283.64752197265625,291.0712890625,293.1842956542969,293.1499938964844,293.1499938964844,281.8500061035156,36126.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528352975845337,1.0,0.0,0.0,3.645255565643311,3.6452796459198,8.866439884513966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.68994140625,0.0,1528.8436279296875,1895.4371337890625,0.0,2961.83349609375,0.9042860865592957,1.0,0.0,3.0,1.0,0.0
12067440,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.7345191240310669,0.3395509719848633,0.3119091391563415,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.9990000128746032,1.0,0.8330381512641907,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.8787742853164673,0.5959890484809875,0.4197571873664856,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.7152578830718994,0.3113691508769989,0.3016706109046936,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.5470061302185059,0.1431099325418472,0.6777088642120361,284.79217529296875,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.1781616210937,284.79058837890625,1.0,0.6315005421638489,1.0,1.0,0.0,1.0,-3.0547590255737305,3.054751396179199,7.4994036367570516e-06,2.358100652694702,0.896720826625824,0.896720826625824,0.0,247.2772827148437,252.0,31815.580078125,-0.0,2917.849365234375,1.0,281.5582580566406,283.64752197265625,291.0712890625,293.1842956542969,293.1499938964844,293.1499938964844,281.8500061035156,36126.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528352975845337,1.0,0.0,0.0,3.645255565643311,3.6452796459198,8.866439884513966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.68994140625,0.0,1528.8436279296875,1895.4371337890625,0.0,2961.83349609375,0.9042860865592957,1.0,0.0,3.0,1.0,0.0
12067500,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7334651947021484,0.3390069901943207,0.3111967146396637,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,1.0,0.8350098729133606,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8784996271133423,0.5972078442573547,0.4203637242317199,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7144632935523987,0.3111631572246551,0.3013581335544586,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.5462154746055603,0.1429506689310073,0.67695152759552,284.9181823730469,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.1753234863281,284.9259033203125,1.0,0.632133424282074,1.0,1.0,0.0,1.0,-3.055712938308716,3.055705547332764,7.504010682168882e-06,2.358804225921631,0.8977072834968567,0.8977072834968567,0.0,248.1937255859375,252.0,30978.869140625,-0.0,2924.564697265625,1.0,281.8012390136719,283.8153076171875,290.96051025390625,292.9373474121094,293.1499938964844,293.1499938964844,281.8500061035156,36071.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456754088401794,1.0,0.0,0.0,3.6436400413513184,3.643664121627808,8.858582418724836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.95654296875,0.0,1526.6376953125,1895.4371337890625,0.0,2894.783447265625,0.9039435386657716,1.0,0.0,3.0,1.0,0.0
12067560,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7328858375549316,0.3389200866222381,0.3109923899173736,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,1.0,0.836601734161377,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8787156343460083,0.5989774465560913,0.4214699566364288,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7140282392501831,0.3112780451774597,0.3013735115528106,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.5457355976104736,0.1429606527090072,0.6768080592155457,284.9631042480469,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.17681884765625,284.9642028808594,1.0,0.6329424381256104,1.0,1.0,0.0,1.0,-3.0585532188415527,3.0585458278656006,7.517871381423902e-06,2.3609564304351807,0.8982875943183899,0.8982875943183899,0.0,249.01841735839844,255.0,30867.806640625,-0.0,2934.64208984375,1.0,281.84228515625,283.8640441894531,290.9288635253906,292.9230651855469,293.1499938964844,293.1499938964844,282.1499938964844,36007.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399068117141724,1.0,0.0,0.0,3.644148826599121,3.6441729068756095,8.861056812747847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.1982421875,0.0,1526.7279052734375,1895.4371337890625,0.0,2840.844482421875,0.903984785079956,1.0,0.0,3.0,1.0,0.0
12067620,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.732347846031189,0.3394246697425842,0.3112977147102356,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.9990000128746032,1.0,0.8394197225570679,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.8797289133071899,0.6033042669296265,0.4243256747722626,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.7137385606765747,0.3121052384376526,0.3020167648792267,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.5454916954040527,0.1433984637260437,0.6783570051193237,285.15264892578125,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.1861877441406,285.15386962890625,1.0,0.6350473165512085,1.0,1.0,0.0,1.0,-3.068371057510376,3.0683634281158447,7.566106432932429e-06,2.36849045753479,0.9025692343711852,0.9025692343711852,0.0,250.67828369140625,258.0,29938.466796875,-0.0,2963.3642578125,1.0,282.1417236328125,284.0987854003906,290.8734741210937,292.78680419921875,293.1499938964844,293.1499938964844,281.8500061035156,35802.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204835653305054,1.0,0.0,0.0,3.650862455368042,3.650886297225952,8.893735525816737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.87060546875,0.0,1532.6513671875,1895.4371337890625,0.0,2660.049560546875,0.9053513407707214,1.0,0.0,3.0,1.0,0.0
12067680,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.732347846031189,0.3394246697425842,0.3112977147102356,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.9990000128746032,1.0,0.8394197225570679,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.8797289133071899,0.6033042669296265,0.4243256747722626,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.7137385606765747,0.3121052384376526,0.3020167648792267,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.5454916954040527,0.1433984637260437,0.6783570051193237,285.15264892578125,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.1861877441406,285.15386962890625,1.0,0.6350473165512085,1.0,1.0,0.0,1.0,-3.068371057510376,3.0683634281158447,7.566106432932429e-06,2.36849045753479,0.9025692343711852,0.9025692343711852,0.0,250.67828369140625,258.0,29938.466796875,-0.0,2963.3642578125,1.0,282.1417236328125,284.0987854003906,290.8734741210937,292.78680419921875,293.1499938964844,293.1499938964844,281.8500061035156,35802.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204835653305054,1.0,0.0,0.0,3.650862455368042,3.650886297225952,8.893735525816737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.87060546875,0.0,1532.6513671875,1895.4371337890625,0.0,2660.049560546875,0.9053513407707214,1.0,0.0,3.0,1.0,0.0
12067740,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7310965061187744,0.3386744856834411,0.3111248314380646,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,1.0,0.8436220288276672,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8798549175262451,0.6059454083442688,0.4266294836997986,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7129455804824829,0.3122432827949524,0.3025122284889221,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5449709892272949,0.1435506492853164,0.6801860928535461,284.9727478027344,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.1842956542969,284.9713439941406,1.0,0.6375417113304138,1.0,1.0,0.0,1.0,-3.078784704208374,3.0787770748138428,7.617762094014324e-06,2.376617431640625,0.901416838169098,0.901416838169098,0.0,252.99913024902344,261.0,30851.158203125,-0.0,2996.935302734375,1.0,281.8578186035156,283.878662109375,290.9761047363281,293.0036926269531,293.1499938964844,293.1499938964844,281.54998779296875,35928.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346282839775085,1.0,0.0,0.0,3.65433406829834,3.65435791015625,8.9106578116116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.23046875,0.0,1537.462646484375,1895.4371337890625,0.0,2791.57080078125,0.9061872363090516,1.0,0.0,3.0,1.0,0.0
12067800,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7310965061187744,0.3386744856834411,0.3111248314380646,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,1.0,0.8436220288276672,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8798549175262451,0.6059454083442688,0.4266294836997986,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7129455804824829,0.3122432827949524,0.3025122284889221,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5449709892272949,0.1435506492853164,0.6801860928535461,284.9727478027344,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.1842956542969,284.9713439941406,1.0,0.6375417113304138,1.0,1.0,0.0,1.0,-3.078784704208374,3.0787770748138428,7.617762094014324e-06,2.376617431640625,0.901416838169098,0.901416838169098,0.0,252.99913024902344,261.0,30851.158203125,-0.0,2996.935302734375,1.0,281.8578186035156,283.878662109375,290.9761047363281,293.0036926269531,293.1499938964844,293.1499938964844,281.54998779296875,35928.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346282839775085,1.0,0.0,0.0,3.65433406829834,3.65435791015625,8.9106578116116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.23046875,0.0,1537.462646484375,1895.4371337890625,0.0,2791.57080078125,0.9061872363090516,1.0,0.0,3.0,1.0,0.0
12067860,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7282963991165161,0.3367176651954651,0.3096968531608581,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.9990000128746032,1.0,0.8502727150917053,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.8782683610916138,0.6071088314056396,0.4277157187461853,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7106848359107971,0.3113971054553985,0.302033394575119,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.5427185893058777,0.1429054588079452,0.678735613822937,284.7742919921875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.17108154296875,284.7727966308594,1.0,0.6398977041244507,1.0,1.0,0.0,1.0,-3.0840554237365723,3.084047794342041,7.644037395948544e-06,2.3807573318481445,0.8974311947822571,0.8974311947822571,0.0,256.2310791015625,264.0,31749.865234375,-0.0,3024.82421875,1.0,281.5582275390625,283.640625,290.98583984375,293.093017578125,293.1499938964844,293.1499938964844,281.8500061035156,36147.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544880747795105,1.0,0.0,0.0,3.649549245834351,3.6495730876922607,8.88733893589233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.69384765625,0.0,1533.7703857421875,1895.4371337890625,0.0,2977.32373046875,0.9052603840827942,1.0,0.0,3.0,1.0,0.0
12067920,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7282963991165161,0.3367176651954651,0.3096968531608581,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.9990000128746032,1.0,0.8502727150917053,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.8782683610916138,0.6071088314056396,0.4277157187461853,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7106848359107971,0.3113971054553985,0.302033394575119,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.5427185893058777,0.1429054588079452,0.678735613822937,284.7742919921875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.17108154296875,284.7727966308594,1.0,0.6398977041244507,1.0,1.0,0.0,1.0,-3.0840554237365723,3.084047794342041,7.644037395948544e-06,2.3807573318481445,0.8974311947822571,0.8974311947822571,0.0,256.2310791015625,264.0,31749.865234375,-0.0,3024.82421875,1.0,281.5582275390625,283.640625,290.98583984375,293.093017578125,293.1499938964844,293.1499938964844,281.8500061035156,36147.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544880747795105,1.0,0.0,0.0,3.649549245834351,3.6495730876922607,8.88733893589233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.69384765625,0.0,1533.7703857421875,1895.4371337890625,0.0,2977.32373046875,0.9052603840827942,1.0,0.0,3.0,1.0,0.0
12067980,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7259178757667542,0.3359534442424774,0.3087082207202911,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,1.0,0.8565861582756042,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.877159059047699,0.6098565459251404,0.4292900264263153,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7085807919502258,0.3111910223960876,0.3016718924045563,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5402502417564392,0.1423750668764114,0.6762839555740356,284.94598388671875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.16815185546875,284.9471435546875,1.0,0.6421459913253784,1.0,1.0,0.0,1.0,-3.0889625549316406,3.0889549255371094,7.668239959457424e-06,2.384486198425293,0.8987798094749451,0.8987798094749451,0.0,259.3106994628906,252.0,30807.830078125,-0.0,3051.250244140625,1.0,281.8421630859375,283.8580017089844,290.84393310546875,292.8331604003906,293.1499938964844,293.1499938964844,282.1499938964844,36031.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415092825889587,1.0,0.0,0.0,3.647594690322876,3.647618770599365,8.877822779140843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.4658203125,0.0,1530.7266845703125,1895.4371337890625,0.0,2855.8193359375,0.9047714471817015,1.0,0.0,3.0,1.0,0.0
12068040,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7259178757667542,0.3359534442424774,0.3087082207202911,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,1.0,0.8565861582756042,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.877159059047699,0.6098565459251404,0.4292900264263153,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7085807919502258,0.3111910223960876,0.3016718924045563,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5402502417564392,0.1423750668764114,0.6762839555740356,284.94598388671875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.16815185546875,284.9471435546875,1.0,0.6421459913253784,1.0,1.0,0.0,1.0,-3.0889625549316406,3.0889549255371094,7.668239959457424e-06,2.384486198425293,0.8987798094749451,0.8987798094749451,0.0,259.3106994628906,252.0,30807.830078125,-0.0,3051.250244140625,1.0,281.8421630859375,283.8580017089844,290.84393310546875,292.8331604003906,293.1499938964844,293.1499938964844,282.1499938964844,36031.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415092825889587,1.0,0.0,0.0,3.647594690322876,3.647618770599365,8.877822779140843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.4658203125,0.0,1530.7266845703125,1895.4371337890625,0.0,2855.8193359375,0.9047714471817015,1.0,0.0,3.0,1.0,0.0
12068100,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7262364029884338,0.3360293209552765,0.3086054921150207,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.9990000128746032,1.0,0.8550870418548584,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8784940838813782,0.6117843389511108,0.4304630756378174,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7090886235237122,0.3114440441131592,0.3017639517784118,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.5404232740402222,0.1423429995775222,0.6756235957145691,285.0863952636719,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.1708679199219,285.0941162109375,1.0,0.6413161158561707,1.0,1.0,0.0,1.0,-3.087777614593506,3.0877699851989746,7.662731150048785e-06,2.3837268352508545,0.901050329208374,0.901050329208374,0.0,258.584228515625,252.0,29927.4375,-0.0,3044.940673828125,1.0,282.0987243652344,284.0403137207031,290.7796936035156,292.6562805175781,293.1499938964844,293.1499938964844,282.1499938964844,35920.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292078971862793,1.0,0.0,0.0,3.649287462234497,3.6493113040924072,8.886063938007283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.59033203125,0.0,1531.7838134765625,1895.4371337890625,0.0,2741.072998046875,0.9051125049591064,1.0,0.0,3.0,1.0,0.0
12068160,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7274724841117859,0.3363069593906402,0.3087356388568878,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9990000128746032,1.0,0.8507501482963562,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8809881210327148,0.6139348745346069,0.4318640232086181,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7105569243431091,0.3118870556354522,0.302043467760086,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.5415509939193726,0.142501562833786,0.6755934953689575,285.12945556640625,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.17584228515625,285.1301574707031,1.0,0.6397271752357483,1.0,1.0,0.0,1.0,-3.084707260131836,3.0846996307373047,7.647543498023879e-06,2.3813748359680176,0.902724266052246,0.902724266052246,0.0,256.48101806640625,255.0,29774.6015625,-0.0,3027.48095703125,1.0,282.1418762207031,284.0875244140625,290.7862243652344,292.6918640136719,293.1499938964844,293.1499938964844,281.8500061035156,35832.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218896389007568,1.0,0.0,0.0,3.653269767761232,3.65329384803772,8.905468575903797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.919921875,0.0,1535.5521240234375,1895.4371337890625,0.0,2673.084228515625,0.9059088230133056,1.0,0.0,3.0,1.0,0.0
12068220,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7277349829673767,0.3354716300964355,0.3083639144897461,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,1.0,0.8487326502799988,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8831301331520081,0.6163410544395447,0.4339193701744079,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.711358904838562,0.3119321167469024,0.3023295402526855,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5422940850257874,0.142562061548233,0.6762274503707886,284.9433288574219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.1738586425781,284.9417419433594,1.0,0.6395838856697083,1.0,1.0,0.0,1.0,-3.085402727127075,3.085395097732544,7.65069944463903e-06,2.381789207458496,0.9011289477348328,0.9011289477348328,0.0,255.5861358642578,258.0,30614.314453125,-0.0,3024.22265625,1.0,281.8577880859375,283.8628234863281,290.8853759765625,292.8996276855469,293.1499938964844,293.1499938964844,281.54998779296875,35967.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352315425872803,1.0,0.0,0.0,3.655305862426758,3.655329704284668,8.915397415876214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.98876953125,0.0,1538.83642578125,1895.4371337890625,0.0,2797.19775390625,0.9064304232597352,1.0,0.0,3.0,1.0,0.0
12068280,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7277349829673767,0.3354716300964355,0.3083639144897461,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,1.0,0.8487326502799988,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8831301331520081,0.6163410544395447,0.4339193701744079,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.711358904838562,0.3119321167469024,0.3023295402526855,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5422940850257874,0.142562061548233,0.6762274503707886,284.9433288574219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.1738586425781,284.9417419433594,1.0,0.6395838856697083,1.0,1.0,0.0,1.0,-3.085402727127075,3.085395097732544,7.65069944463903e-06,2.381789207458496,0.9011289477348328,0.9011289477348328,0.0,255.5861358642578,258.0,30614.314453125,-0.0,3024.22265625,1.0,281.8577880859375,283.8628234863281,290.8853759765625,292.8996276855469,293.1499938964844,293.1499938964844,281.54998779296875,35967.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352315425872803,1.0,0.0,0.0,3.655305862426758,3.655329704284668,8.915397415876214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.98876953125,0.0,1538.83642578125,1895.4371337890625,0.0,2797.19775390625,0.9064304232597352,1.0,0.0,3.0,1.0,0.0
12068340,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.7259041666984558,0.3334815204143524,0.3068301677703857,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9990000128746032,1.0,0.8514270782470703,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.8827952146530151,0.6173105835914612,0.4348133206367492,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.7100984454154968,0.3110208213329315,0.3017140328884125,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.541011393070221,0.1419548392295837,0.6745038628578186,284.741943359375,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.16131591796875,284.7403564453125,1.0,0.6402343511581421,1.0,1.0,0.0,1.0,-3.0850629806518555,3.085055351257324,7.649034159840085e-06,2.381535530090332,0.896690309047699,0.896690309047699,0.0,256.79766845703125,261.0,31470.486328125,-0.0,3029.892333984375,1.0,281.5582275390625,283.6228332519531,290.89422607421875,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36192.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542706966400146,1.0,0.0,0.0,3.6488404273986816,3.648864507675171,8.883886835064914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.64013671875,0.0,1533.3221435546875,1895.4371337890625,0.0,2975.2861328125,0.90513277053833,1.0,0.0,3.0,1.0,0.0
12068400,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.7259041666984558,0.3334815204143524,0.3068301677703857,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9990000128746032,1.0,0.8514270782470703,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.8827952146530151,0.6173105835914612,0.4348133206367492,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.7100984454154968,0.3110208213329315,0.3017140328884125,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.541011393070221,0.1419548392295837,0.6745038628578186,284.741943359375,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.16131591796875,284.7403564453125,1.0,0.6402343511581421,1.0,1.0,0.0,1.0,-3.0850629806518555,3.085055351257324,7.649034159840085e-06,2.381535530090332,0.896690309047699,0.896690309047699,0.0,256.79766845703125,261.0,31470.486328125,-0.0,3029.892333984375,1.0,281.5582275390625,283.6228332519531,290.89422607421875,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36192.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542706966400146,1.0,0.0,0.0,3.6488404273986816,3.648864507675171,8.883886835064914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.64013671875,0.0,1533.3221435546875,1895.4371337890625,0.0,2975.2861328125,0.90513277053833,1.0,0.0,3.0,1.0,0.0
12068460,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7241531610488892,0.3326990008354187,0.3057793974876404,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,1.0,0.855150043964386,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8824754357337952,0.6199265122413635,0.4362510740756988,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7086545825004578,0.3107643127441406,0.3012559115886688,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.5392627120018005,0.1415055096149444,0.6721656322479248,284.9122619628906,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.1592102050781,284.9133605957031,1.0,0.6414105296134949,1.0,1.0,0.0,1.0,-3.086634874343872,3.086627244949341,7.65659842727473e-06,2.382651805877685,0.8975787162780762,0.8975787162780762,0.0,258.555908203125,249.0,30503.298828125,-0.0,3042.42333984375,1.0,281.8421325683594,283.8394470214844,290.7517395019531,292.7220764160156,293.1499938964844,293.1499938964844,282.1499938964844,36080.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405119776725769,1.0,0.0,0.0,3.6450624465942383,3.645086526870728,8.865500262800197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.1787109375,0.0,1528.280029296875,1895.4371337890625,0.0,2846.4990234375,0.9042388796806335,1.0,0.0,3.0,1.0,0.0
12068520,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7241531610488892,0.3326990008354187,0.3057793974876404,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,1.0,0.855150043964386,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8824754357337952,0.6199265122413635,0.4362510740756988,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7086545825004578,0.3107643127441406,0.3012559115886688,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.5392627120018005,0.1415055096149444,0.6721656322479248,284.9122619628906,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.1592102050781,284.9133605957031,1.0,0.6414105296134949,1.0,1.0,0.0,1.0,-3.086634874343872,3.086627244949341,7.65659842727473e-06,2.382651805877685,0.8975787162780762,0.8975787162780762,0.0,258.555908203125,249.0,30503.298828125,-0.0,3042.42333984375,1.0,281.8421325683594,283.8394470214844,290.7517395019531,292.7220764160156,293.1499938964844,293.1499938964844,282.1499938964844,36080.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405119776725769,1.0,0.0,0.0,3.6450624465942383,3.645086526870728,8.865500262800197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.1787109375,0.0,1528.280029296875,1895.4371337890625,0.0,2846.4990234375,0.9042388796806335,1.0,0.0,3.0,1.0,0.0
12068580,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7261526584625244,0.3330899477005005,0.3057894706726074,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9990000128746032,1.0,0.847600519657135,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8868858218193054,0.6239710450172424,0.4387539029121399,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.7110764980316162,0.3114522695541382,0.3015724718570709,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.5411050915718079,0.1417348831892013,0.671753466129303,285.1098327636719,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.1679992675781,285.11083984375,1.0,0.6383265256881714,1.0,1.0,0.0,1.0,-3.0804803371429443,3.080472707748413,7.626449587405659e-06,2.378048896789551,0.9013348817825316,0.9013348817825316,0.0,254.8742828369141,252.0,29565.173828125,-0.0,3010.272705078125,1.0,282.1417236328125,284.0753173828125,290.6954040527344,292.5844116210937,293.1499938964844,293.1499938964844,281.8500061035156,35869.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203867673873901,1.0,0.0,0.0,3.6492180824279785,3.649242162704468,8.885726288099249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.38623046875,0.0,1531.319091796875,1895.4371337890625,0.0,2659.15283203125,0.9050306677818298,1.0,0.0,3.0,1.0,0.0
