time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068640,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7261526584625244,0.3330899477005005,0.3057894706726074,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9990000128746032,1.0,0.847600519657135,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8868858218193054,0.6239710450172424,0.4387539029121399,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.7110764980316162,0.3114522695541382,0.3015724718570709,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.5411050915718079,0.1417348831892013,0.671753466129303,285.1098327636719,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.1679992675781,285.11083984375,1.0,0.6383265256881714,1.0,1.0,0.0,1.0,-3.0804803371429443,3.080472707748413,7.626449587405659e-06,2.378048896789551,0.9013348817825316,0.9013348817825316,0.0,254.8742828369141,252.0,29565.173828125,-0.0,3010.272705078125,1.0,282.1417236328125,284.0753173828125,290.6954040527344,292.5844116210937,293.1499938964844,293.1499938964844,281.8500061035156,35869.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203867673873901,1.0,0.0,0.0,3.6492180824279785,3.649242162704468,8.885726288099249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.38623046875,0.0,1531.319091796875,1895.4371337890625,0.0,2659.15283203125,0.9050306677818298,1.0,0.0,3.0,1.0,0.0
12068700,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7268803715705872,0.3329060971736908,0.3058595955371856,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9990000128746032,1.0,0.8450509309768677,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.888676643371582,0.6254060864448547,0.4400180876255035,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.712031900882721,0.3116301000118255,0.3018640577793121,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.5420343279838562,0.1419031023979187,0.6725155115127563,284.9607238769531,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.169677734375,284.9524841308594,1.0,0.6379030346870422,1.0,1.0,0.0,1.0,-3.080275774002075,3.080268144607544,7.625119906151667e-06,2.377758979797364,0.899970293045044,0.899970293045044,0.0,253.7048797607422,252.0,30232.462890625,-0.0,3003.713623046875,1.0,281.89862060546875,283.8963623046875,290.7867126464844,292.8031311035156,293.1499938964844,293.1499938964844,281.8500061035156,35943.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279013633728027,1.0,0.0,0.0,3.650501251220703,3.650525331497192,8.891976222002995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.75341796875,0.0,1533.2996826171875,1895.4371337890625,0.0,2728.918212890625,0.9053069353103638,1.0,0.0,3.0,1.0,0.0
12068760,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7267036437988281,0.332241415977478,0.3054137527942657,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,1.0,0.8444838523864746,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8893706798553467,0.6262226104736328,0.4407254755496979,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7121599912643433,0.3114607632160187,0.301823228597641,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.5422560572624207,0.1418787837028503,0.6727283000946045,284.90924072265625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.1667175292969,284.9076538085937,1.0,0.6377785801887512,1.0,1.0,0.0,1.0,-3.080115795135498,3.080108165740967,7.624334557476686e-06,2.377638101577759,0.8991380929946899,0.8991380929946899,0.0,253.44224548339844,255.0,30287.76171875,-0.0,3002.002685546875,1.0,281.8578186035156,283.8446655273437,290.7951965332031,292.7894897460937,293.1499938964844,293.1499938964844,282.1499938964844,36017.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336814641952515,1.0,0.0,0.0,3.649434089660645,3.649458169937134,8.886777891348174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.2509765625,0.0,1532.667724609375,1895.4371337890625,0.0,2782.742431640625,0.9051510095596312,1.0,0.0,3.0,1.0,0.0
12068820,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.726186990737915,0.3320449292659759,0.3048965036869049,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9990000128746032,1.0,0.8449960350990295,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.89048171043396,0.6294660568237305,0.4426012635231018,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7120704054832458,0.3117679357528686,0.3018930852413177,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.5422844290733337,0.1420999020338058,0.6732214093208313,285.10089111328125,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.1703491210937,285.1021728515625,1.0,0.6383843421936035,1.0,1.0,0.0,1.0,-3.083033800125122,3.083026170730591,7.638544047949836e-06,2.379789113998413,0.9026817083358764,0.9026817083358764,0.0,253.78762817382807,258.0,29505.921875,-0.0,3009.857666015625,1.0,282.1421813964844,284.0690002441406,290.690185546875,292.5887145996094,293.1499938964844,293.1499938964844,281.8500061035156,35849.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216491937637329,1.0,0.0,0.0,3.6540677547454834,3.6540918350219727,8.909359507924819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.81640625,0.0,1536.57275390625,1895.4371337890625,0.0,2670.854736328125,0.906099498271942,1.0,0.0,3.0,1.0,0.0
12068880,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.726186990737915,0.3320449292659759,0.3048965036869049,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9990000128746032,1.0,0.8449960350990295,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.89048171043396,0.6294660568237305,0.4426012635231018,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7120704054832458,0.3117679357528686,0.3018930852413177,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.5422844290733337,0.1420999020338058,0.6732214093208313,285.10089111328125,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.1703491210937,285.1021728515625,1.0,0.6383843421936035,1.0,1.0,0.0,1.0,-3.083033800125122,3.083026170730591,7.638544047949836e-06,2.379789113998413,0.9026817083358764,0.9026817083358764,0.0,253.78762817382807,258.0,29505.921875,-0.0,3009.857666015625,1.0,282.1421813964844,284.0690002441406,290.690185546875,292.5887145996094,293.1499938964844,293.1499938964844,281.8500061035156,35849.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216491937637329,1.0,0.0,0.0,3.6540677547454834,3.6540918350219727,8.909359507924819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.81640625,0.0,1536.57275390625,1895.4371337890625,0.0,2670.854736328125,0.906099498271942,1.0,0.0,3.0,1.0,0.0
12068940,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7251349687576294,0.3309751749038696,0.3043768405914306,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,1.0,0.847517192363739,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8908113241195679,0.6314163208007812,0.4444009959697723,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7114517688751221,0.3115543127059936,0.3020131886005401,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5419037342071533,0.1420701593160629,0.6740859746932983,284.8959045410156,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.16650390625,284.8944396972656,1.0,0.6398382186889648,1.0,1.0,0.0,1.0,-3.0887911319732666,3.088783502578736,7.66722223488614e-06,2.384284257888794,0.9002766609191895,0.9002766609191895,0.0,255.16729736328125,261.0,30222.2578125,-0.0,3029.05419921875,1.0,281.8577880859375,283.8374938964844,290.758544921875,292.755126953125,293.1499938964844,293.1499938964844,281.54998779296875,36015.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362118005752563,1.0,0.0,0.0,3.654397487640381,3.65442156791687,8.91096817667858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.1201171875,0.0,1538.184814453125,1895.4371337890625,0.0,2806.34326171875,0.9062586426734924,1.0,0.0,3.0,1.0,0.0
12069000,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7251349687576294,0.3309751749038696,0.3043768405914306,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,1.0,0.847517192363739,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8908113241195679,0.6314163208007812,0.4444009959697723,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7114517688751221,0.3115543127059936,0.3020131886005401,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5419037342071533,0.1420701593160629,0.6740859746932983,284.8959045410156,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.16650390625,284.8944396972656,1.0,0.6398382186889648,1.0,1.0,0.0,1.0,-3.0887911319732666,3.088783502578736,7.66722223488614e-06,2.384284257888794,0.9002766609191895,0.9002766609191895,0.0,255.16729736328125,261.0,30222.2578125,-0.0,3029.05419921875,1.0,281.8577880859375,283.8374938964844,290.758544921875,292.755126953125,293.1499938964844,293.1499938964844,281.54998779296875,36015.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362118005752563,1.0,0.0,0.0,3.654397487640381,3.65442156791687,8.91096817667858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.1201171875,0.0,1538.184814453125,1895.4371337890625,0.0,2806.34326171875,0.9062586426734924,1.0,0.0,3.0,1.0,0.0
12069060,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972045898437,0.7224609851837158,0.3288462162017822,0.3027417361736297,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.9990000128746032,1.0,0.8530404567718506,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8892732858657837,0.6320029497146606,0.445048838853836,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.7092609405517578,0.3104600608348846,0.3012526929378509,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.5397105813026428,0.1412879377603531,0.6718570590019226,284.6968994140625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1530456542969,284.6954040527344,1.0,0.6414582133293152,1.0,1.0,0.0,1.0,-3.0906543731689453,3.090646743774414,7.676580025872681e-06,2.3857662677764893,0.8952543139457703,0.8952543139457703,0.0,257.7577209472656,264.0,31095.078125,-0.0,3046.58251953125,1.0,281.5582275390625,283.599853515625,290.7568664550781,292.82421875,293.1499938964844,293.1499938964844,281.8500061035156,36251.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543641567230225,1.0,0.0,0.0,3.645760297775269,3.645784378051758,8.868894951774564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.0625,0.0,1530.33642578125,1895.4371337890625,0.0,2976.162109375,0.9044838547706604,1.0,0.0,3.0,1.0,0.0
12069120,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972045898437,0.7224609851837158,0.3288462162017822,0.3027417361736297,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.9990000128746032,1.0,0.8530404567718506,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8892732858657837,0.6320029497146606,0.445048838853836,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.7092609405517578,0.3104600608348846,0.3012526929378509,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.5397105813026428,0.1412879377603531,0.6718570590019226,284.6968994140625,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1530456542969,284.6954040527344,1.0,0.6414582133293152,1.0,1.0,0.0,1.0,-3.0906543731689453,3.090646743774414,7.676580025872681e-06,2.3857662677764893,0.8952543139457703,0.8952543139457703,0.0,257.7577209472656,264.0,31095.078125,-0.0,3046.58251953125,1.0,281.5582275390625,283.599853515625,290.7568664550781,292.82421875,293.1499938964844,293.1499938964844,281.8500061035156,36251.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543641567230225,1.0,0.0,0.0,3.645760297775269,3.645784378051758,8.868894951774564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.0625,0.0,1530.33642578125,1895.4371337890625,0.0,2976.162109375,0.9044838547706604,1.0,0.0,3.0,1.0,0.0
12069180,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7201659083366394,0.3279608786106109,0.3016237020492553,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,1.0,0.858553946018219,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8881602883338928,0.6343271136283875,0.4462913870811462,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7072113752365112,0.3100852370262146,0.3007015287876129,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.5372957587242126,0.1406664401292801,0.6688843965530396,284.8717956542969,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1499938964844,284.87359619140625,1.0,0.6431906223297119,1.0,1.0,0.0,1.0,-3.0931899547576904,3.093182325363159,7.689001904509496e-06,2.3876490592956543,0.8956194519996643,0.8956194519996643,0.0,260.3813781738281,252.0,30156.498046875,-0.0,3065.721435546875,1.0,281.84210205078125,283.81915283203125,290.6131286621094,292.559814453125,293.1499938964844,293.1499938964844,282.1499938964844,36140.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396694660186768,1.0,0.0,0.0,3.639685869216919,3.639709949493408,8.839365932544752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.94482421875,0.0,1522.7723388671875,1895.4371337890625,0.0,2838.627197265625,0.9030799865722656,1.0,0.0,3.0,1.0,0.0
12069240,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7201659083366394,0.3279608786106109,0.3016237020492553,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,1.0,0.858553946018219,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8881602883338928,0.6343271136283875,0.4462913870811462,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7072113752365112,0.3100852370262146,0.3007015287876129,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.5372957587242126,0.1406664401292801,0.6688843965530396,284.8717956542969,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1499938964844,284.87359619140625,1.0,0.6431906223297119,1.0,1.0,0.0,1.0,-3.0931899547576904,3.093182325363159,7.689001904509496e-06,2.3876490592956543,0.8956194519996643,0.8956194519996643,0.0,260.3813781738281,252.0,30156.498046875,-0.0,3065.721435546875,1.0,281.84210205078125,283.81915283203125,290.6131286621094,292.559814453125,293.1499938964844,293.1499938964844,282.1499938964844,36140.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396694660186768,1.0,0.0,0.0,3.639685869216919,3.639709949493408,8.839365932544752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.94482421875,0.0,1522.7723388671875,1895.4371337890625,0.0,2838.627197265625,0.9030799865722656,1.0,0.0,3.0,1.0,0.0
12069300,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7205495238304138,0.3280495703220367,0.3014898896217346,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,1.0,0.8567237854003906,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.889533519744873,0.636164128780365,0.4473521411418915,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7077697515487671,0.3103153705596924,0.3007360100746155,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.5374966263771057,0.1406230330467224,0.6680647134780884,285.03875732421875,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.15313720703125,285.048095703125,1.0,0.642168402671814,1.0,1.0,0.0,1.0,-3.0911731719970703,3.091165542602539,7.679330337850843e-06,2.386238574981689,0.8978331685066223,0.8978331685066223,0.0,259.4669494628906,252.0,29473.98828125,-0.0,3056.67138671875,1.0,282.0985107421875,284.0134582519531,290.5506286621094,292.3893737792969,293.1499938964844,293.1499938964844,282.1499938964844,36009.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268150091171265,1.0,0.0,0.0,3.639758825302124,3.639782667160034,8.839720067044254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.77001953125,0.0,1521.8773193359375,1895.4371337890625,0.0,2718.816650390625,0.9030522108078004,1.0,0.0,3.0,1.0,0.0
12069360,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7219215631484985,0.3283961713314056,0.3016572892665863,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9990000128746032,1.0,0.8520185351371765,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8921498656272888,0.6382948160171509,0.4487204253673553,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7093619704246521,0.3107848763465881,0.3010155856609344,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.5387100577354431,0.1408059149980545,0.6680417060852051,285.0926208496094,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.15899658203125,285.0937194824219,1.0,0.6404338479042053,1.0,1.0,0.0,1.0,-3.08767318725586,3.087665557861328,7.66197990742512e-06,2.3835489749908447,0.8993777632713318,0.8993777632713318,0.0,257.1739807128906,255.0,29372.765625,-0.0,3037.291015625,1.0,282.14178466796875,284.0662841796875,290.56231689453125,292.4356384277344,293.1499938964844,293.1499938964844,282.45001220703125,35903.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196572661399841,1.0,0.0,0.0,3.642584800720215,3.642608642578125,8.85345173173846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.4794921875,0.0,1524.2105712890625,1895.4371337890625,0.0,2652.39404296875,0.903571367263794,1.0,0.0,3.0,1.0,0.0
12069420,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.7236371040344238,0.3295217752456665,0.3024591505527496,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.9990000128746032,1.0,0.8478070497512817,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.8957875370979309,0.6430339813232422,0.4518242180347442,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.7114433646202087,0.3121767044067383,0.3021059334278106,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.5407947897911072,0.1417306512594223,0.6709861755371094,285.3136901855469,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1751708984375,285.31512451171875,1.0,0.6403154730796814,1.0,1.0,0.0,1.0,-3.092137098312378,3.092129230499268,7.68361223890679e-06,2.3867716789245605,0.9060692191123962,0.9060692191123962,0.0,255.4308624267578,258.0,28663.697265625,-0.0,3037.40771484375,1.0,282.4417724609375,284.312744140625,290.5509338378906,292.3713684082031,293.1499938964844,293.1499938964844,282.1499938964844,35629.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025314211845398,1.0,0.0,0.0,3.655653476715088,3.655677556991577,8.917094191929209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.9091796875,0.0,1536.6873779296875,1895.4371337890625,0.0,2494.591796875,0.9063100218772888,1.0,0.0,3.0,1.0,0.0
12069480,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.7236371040344238,0.3295217752456665,0.3024591505527496,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.9990000128746032,1.0,0.8478070497512817,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.8957875370979309,0.6430339813232422,0.4518242180347442,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.7114433646202087,0.3121767044067383,0.3021059334278106,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.5407947897911072,0.1417306512594223,0.6709861755371094,285.3136901855469,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1751708984375,285.31512451171875,1.0,0.6403154730796814,1.0,1.0,0.0,1.0,-3.092137098312378,3.092129230499268,7.68361223890679e-06,2.3867716789245605,0.9060692191123962,0.9060692191123962,0.0,255.4308624267578,258.0,28663.697265625,-0.0,3037.40771484375,1.0,282.4417724609375,284.312744140625,290.5509338378906,292.3713684082031,293.1499938964844,293.1499938964844,282.1499938964844,35629.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025314211845398,1.0,0.0,0.0,3.655653476715088,3.655677556991577,8.917094191929209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.9091796875,0.0,1536.6873779296875,1895.4371337890625,0.0,2494.591796875,0.9063100218772888,1.0,0.0,3.0,1.0,0.0
12069540,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7236894369125366,0.3290368020534515,0.3025444149971008,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9990000128746032,1.0,0.8478488922119141,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8972780108451843,0.6454375386238098,0.4540379345417022,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7120248675346375,0.3125707805156708,0.3028545677661896,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.541969358921051,0.1423092633485794,0.6745469570159912,285.1041259765625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.17626953125,285.1025085449219,1.0,0.6414982676506042,1.0,1.0,0.0,1.0,-3.1001365184783936,3.100128650665283,7.723602720943745e-06,2.3930225372314453,0.9064211845397948,0.9064211845397948,0.0,255.78268432617188,261.0,29387.5234375,-0.0,3055.950439453125,1.0,282.15771484375,284.0770874023437,290.6628112792969,292.599853515625,293.1499938964844,293.1499938964844,281.8500061035156,35752.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210362792015076,1.0,0.0,0.0,3.665772199630737,3.6657962799072266,8.966525797404756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.287109375,0.0,1548.9266357421875,1895.4371337890625,0.0,2665.17236328125,0.908626139163971,1.0,0.0,3.0,1.0,0.0
12069600,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7236894369125366,0.3290368020534515,0.3025444149971008,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9990000128746032,1.0,0.8478488922119141,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8972780108451843,0.6454375386238098,0.4540379345417022,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7120248675346375,0.3125707805156708,0.3028545677661896,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.541969358921051,0.1423092633485794,0.6745469570159912,285.1041259765625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.17626953125,285.1025085449219,1.0,0.6414982676506042,1.0,1.0,0.0,1.0,-3.1001365184783936,3.100128650665283,7.723602720943745e-06,2.3930225372314453,0.9064211845397948,0.9064211845397948,0.0,255.78268432617188,261.0,29387.5234375,-0.0,3055.950439453125,1.0,282.15771484375,284.0770874023437,290.6628112792969,292.599853515625,293.1499938964844,293.1499938964844,281.8500061035156,35752.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210362792015076,1.0,0.0,0.0,3.665772199630737,3.6657962799072266,8.966525797404756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.287109375,0.0,1548.9266357421875,1895.4371337890625,0.0,2665.17236328125,0.908626139163971,1.0,0.0,3.0,1.0,0.0
12069660,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7214609384536743,0.3270748555660248,0.3011229634284973,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,1.0,0.8522444367408752,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8961222767829895,0.6459190845489502,0.4546831548213959,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7104027271270752,0.3117174208164215,0.3023817837238312,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.5406937599182129,0.1419034153223037,0.6741932034492493,284.8736877441406,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.16357421875,284.8720092773437,1.0,0.6430566906929016,1.0,1.0,0.0,1.0,-3.103499174118042,3.1034915447235107,7.740552973700687e-06,2.3956949710845947,0.903488278388977,0.903488278388977,0.0,257.9236145019531,264.0,30088.439453125,-0.0,3074.318359375,1.0,281.8580627441406,283.822509765625,290.661865234375,292.6700439453125,293.1499938964844,293.1499938964844,281.54998779296875,35987.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427055478096008,1.0,0.0,0.0,3.667013168334961,3.66703724861145,8.972598379841656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.35205078125,0.0,1552.083984375,1895.4371337890625,0.0,2867.003173828125,0.9090555310249328,1.0,0.0,3.0,1.0,0.0
12069720,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7214609384536743,0.3270748555660248,0.3011229634284973,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,1.0,0.8522444367408752,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8961222767829895,0.6459190845489502,0.4546831548213959,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7104027271270752,0.3117174208164215,0.3023817837238312,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.5406937599182129,0.1419034153223037,0.6741932034492493,284.8736877441406,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.16357421875,284.8720092773437,1.0,0.6430566906929016,1.0,1.0,0.0,1.0,-3.103499174118042,3.1034915447235107,7.740552973700687e-06,2.3956949710845947,0.903488278388977,0.903488278388977,0.0,257.9236145019531,264.0,30088.439453125,-0.0,3074.318359375,1.0,281.8580627441406,283.822509765625,290.661865234375,292.6700439453125,293.1499938964844,293.1499938964844,281.54998779296875,35987.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427055478096008,1.0,0.0,0.0,3.667013168334961,3.66703724861145,8.972598379841656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.35205078125,0.0,1552.083984375,1895.4371337890625,0.0,2867.003173828125,0.9090555310249328,1.0,0.0,3.0,1.0,0.0
12069780,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518249511719,0.7180952429771423,0.3244621157646179,0.2990166842937469,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9990000128746032,1.0,0.8588957786560059,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.893695056438446,0.6455327272415161,0.4546279907226562,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65185546875,0.7075120806694031,0.3101769089698791,0.3011857867240906,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.5376614332199097,0.1407203525304794,0.6702573299407959,284.6515197753906,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1454162597656,284.64996337890625,1.0,0.6445789933204651,1.0,1.0,0.0,1.0,-3.102731466293335,3.1027235984802246,7.736848601780366e-06,2.3951539993286133,0.8976338505744934,0.8976338505744934,0.0,260.93829345703125,252.0,30796.2578125,-0.0,3088.66259765625,1.0,281.5581359863281,283.5736083984375,290.6205444335937,292.67730712890625,293.1499938964844,293.1499938964844,281.8500061035156,36271.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592250943183899,1.0,0.0,0.0,3.657653331756592,3.657677412033081,8.926853070079233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.08447265625,0.0,1543.7388916015625,1895.4371337890625,0.0,3021.73779296875,0.9071531891822816,1.0,0.0,3.0,1.0,0.0
12069840,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518249511719,0.7180952429771423,0.3244621157646179,0.2990166842937469,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9990000128746032,1.0,0.8588957786560059,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.893695056438446,0.6455327272415161,0.4546279907226562,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65185546875,0.7075120806694031,0.3101769089698791,0.3011857867240906,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.5376614332199097,0.1407203525304794,0.6702573299407959,284.6515197753906,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1454162597656,284.64996337890625,1.0,0.6445789933204651,1.0,1.0,0.0,1.0,-3.102731466293335,3.1027235984802246,7.736848601780366e-06,2.3951539993286133,0.8976338505744934,0.8976338505744934,0.0,260.93829345703125,252.0,30796.2578125,-0.0,3088.66259765625,1.0,281.5581359863281,283.5736083984375,290.6205444335937,292.67730712890625,293.1499938964844,293.1499938964844,281.8500061035156,36271.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592250943183899,1.0,0.0,0.0,3.657653331756592,3.657677412033081,8.926853070079233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.08447265625,0.0,1543.7388916015625,1895.4371337890625,0.0,3021.73779296875,0.9071531891822816,1.0,0.0,3.0,1.0,0.0
12069900,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.7174460887908936,0.323648601770401,0.2979809045791626,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9990000128746032,1.0,0.8583448529243469,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8939070701599121,0.6460541486740112,0.4546503126621246,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.7071084976196289,0.3096708059310913,0.3005037605762481,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.5368151664733887,0.1401412338018417,0.6672680974006653,284.7923278808594,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1399230957031,284.8009033203125,1.0,0.6432680487632751,1.0,1.0,0.0,1.0,-3.096450090408325,3.096442222595215,7.705899406573735e-06,2.3904483318328857,0.8979175090789795,0.8979175090789795,0.0,260.4344482421875,252.0,30033.61328125,-0.0,3072.8037109375,1.0,281.80145263671875,283.74725341796875,290.5020751953125,292.4175109863281,293.1499938964844,293.1499938964844,281.8500061035156,36225.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494898080825806,1.0,0.0,0.0,3.653033018112183,3.653057098388672,8.904314654500922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.7138671875,0.0,1538.2318115234375,1895.4371337890625,0.0,2930.49267578125,0.9061523079872132,1.0,0.0,3.0,1.0,0.0
12069960,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7180812358856201,0.3233838677406311,0.2974908649921417,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,1.0,0.8545652627944946,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8956823348999023,0.6472788453102112,0.4552702605724334,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.7079428434371948,0.3095749318599701,0.3001874983310699,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.5370397567749023,0.1398307383060455,0.6650058627128601,284.8415222167969,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1395263671875,284.8424987792969,1.0,0.6412011981010437,1.0,1.0,0.0,1.0,-3.088963508605957,3.088955879211426,7.668662874493748e-06,2.3846609592437744,0.897739589214325,0.897739589214325,0.0,258.3952941894531,240.0,29894.5078125,-0.0,3046.40380859375,1.0,281.8421630859375,283.7966613769531,290.4711303710937,292.401611328125,293.1499938964844,293.1499938964844,282.1499938964844,36165.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416613340377808,1.0,0.0,0.0,3.6506152153015137,3.650639295578003,8.892531582205265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.2119140625,0.0,1535.0928955078125,1895.4371337890625,0.0,2857.240966796875,0.9055387377738952,1.0,0.0,3.0,1.0,0.0
12070020,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7216314077377319,0.3237379789352417,0.2973242998123169,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9990000128746032,1.0,0.8408594131469727,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9020313620567322,0.6507568359375,0.4572715759277344,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7119511365890503,0.3101745843887329,0.3002653121948242,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5400617122650146,0.1399755775928497,0.6633066534996033,285.0547790527344,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.147705078125,285.0556640625,1.0,0.6354499459266663,1.0,1.0,0.0,1.0,-3.0727427005767822,3.072735071182251,7.588241260236828e-06,2.3720993995666504,0.9009370803833008,0.9009370803833008,0.0,251.51577758789065,243.0,29015.736328125,-0.0,2976.68896484375,1.0,282.14178466796875,284.0382080078125,290.423095703125,292.27392578125,293.1499938964844,293.1499938964844,281.8500061035156,35947.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194584250450134,1.0,0.0,0.0,3.651901483535767,3.651925563812256,8.898798569134669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.14599609375,0.0,1534.8885498046875,1895.4371337890625,0.0,2650.552734375,0.9056842923164368,1.0,0.0,3.0,1.0,0.0
12070080,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7216314077377319,0.3237379789352417,0.2973242998123169,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9990000128746032,1.0,0.8408594131469727,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9020313620567322,0.6507568359375,0.4572715759277344,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7119511365890503,0.3101745843887329,0.3002653121948242,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.5400617122650146,0.1399755775928497,0.6633066534996033,285.0547790527344,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.147705078125,285.0556640625,1.0,0.6354499459266663,1.0,1.0,0.0,1.0,-3.0727427005767822,3.072735071182251,7.588241260236828e-06,2.3720993995666504,0.9009370803833008,0.9009370803833008,0.0,251.51577758789065,243.0,29015.736328125,-0.0,2976.68896484375,1.0,282.14178466796875,284.0382080078125,290.423095703125,292.27392578125,293.1499938964844,293.1499938964844,281.8500061035156,35947.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194584250450134,1.0,0.0,0.0,3.651901483535767,3.651925563812256,8.898798569134669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.14599609375,0.0,1534.8885498046875,1895.4371337890625,0.0,2650.552734375,0.9056842923164368,1.0,0.0,3.0,1.0,0.0
12070140,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7231624126434326,0.3228138983249664,0.296836793422699,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,1.0,0.8338034152984619,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9056366086006165,0.652108371257782,0.4586542546749115,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.714029848575592,0.3100794851779938,0.300367534160614,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.5422253012657166,0.1401761472225189,0.6641291379928589,284.839111328125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.14703369140625,284.8373413085937,1.0,0.6331591606140137,1.0,1.0,0.0,1.0,-3.0664358139038086,3.0664281845092773,7.556765012850519e-06,2.3670804500579834,0.8977076411247253,0.8977076411247253,0.0,248.09100341796875,246.0,29600.80859375,-0.0,2945.85009765625,1.0,281.8577880859375,283.8001708984375,290.5299987792969,292.48065185546875,293.1499938964844,293.1499938964844,282.1499938964844,36113.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319739103317261,1.0,0.0,0.0,3.648641347885132,3.648665189743042,8.882917086339148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.28076171875,0.0,1532.508544921875,1895.4371337890625,0.0,2766.828369140625,0.9050384759902954,1.0,0.0,3.0,1.0,0.0
12070200,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7231624126434326,0.3228138983249664,0.296836793422699,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,1.0,0.8338034152984619,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9056366086006165,0.652108371257782,0.4586542546749115,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.714029848575592,0.3100794851779938,0.300367534160614,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.5422253012657166,0.1401761472225189,0.6641291379928589,284.839111328125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.14703369140625,284.8373413085937,1.0,0.6331591606140137,1.0,1.0,0.0,1.0,-3.0664358139038086,3.0664281845092773,7.556765012850519e-06,2.3670804500579834,0.8977076411247253,0.8977076411247253,0.0,248.09100341796875,246.0,29600.80859375,-0.0,2945.85009765625,1.0,281.8577880859375,283.8001708984375,290.5299987792969,292.48065185546875,293.1499938964844,293.1499938964844,282.1499938964844,36113.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319739103317261,1.0,0.0,0.0,3.648641347885132,3.648665189743042,8.882917086339148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.28076171875,0.0,1532.508544921875,1895.4371337890625,0.0,2766.828369140625,0.9050384759902954,1.0,0.0,3.0,1.0,0.0
12070260,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7232221364974976,0.3225485980510711,0.2962062954902649,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,1.0,0.8318116664886475,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9072293043136596,0.6543660759925842,0.4598062932491302,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7145336866378784,0.3102909922599792,0.3002941012382507,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.5429927110671997,0.140495166182518,0.6648086309432983,285.0398864746094,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.15057373046875,285.0412292480469,1.0,0.6326309442520142,1.0,1.0,0.0,1.0,-3.065387010574341,3.0653793811798096,7.5513530646276195e-06,2.366168737411499,0.9005460143089294,0.9005460143089294,0.0,247.1558074951172,249.0,28854.53515625,-0.0,2938.827880859375,1.0,282.1421813964844,284.0286560058594,290.4280700683594,292.2837219238281,293.1499938964844,293.1499938964844,281.8500061035156,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190405964851379,1.0,0.0,0.0,3.649916172027588,3.649940013885498,8.889125524547126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.36083984375,0.0,1532.6273193359375,1895.4371337890625,0.0,2646.68310546875,0.9052334427833556,1.0,0.0,3.0,1.0,0.0
12070320,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7232221364974976,0.3225485980510711,0.2962062954902649,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9990000128746032,1.0,0.8318116664886475,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9072293043136596,0.6543660759925842,0.4598062932491302,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7145336866378784,0.3102909922599792,0.3002941012382507,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.5429927110671997,0.140495166182518,0.6648086309432983,285.0398864746094,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.15057373046875,285.0412292480469,1.0,0.6326309442520142,1.0,1.0,0.0,1.0,-3.065387010574341,3.0653793811798096,7.5513530646276195e-06,2.366168737411499,0.9005460143089294,0.9005460143089294,0.0,247.1558074951172,249.0,28854.53515625,-0.0,2938.827880859375,1.0,282.1421813964844,284.0286560058594,290.4280700683594,292.2837219238281,293.1499938964844,293.1499938964844,281.8500061035156,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190405964851379,1.0,0.0,0.0,3.649916172027588,3.649940013885498,8.889125524547126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.36083984375,0.0,1532.6273193359375,1895.4371337890625,0.0,2646.68310546875,0.9052334427833556,1.0,0.0,3.0,1.0,0.0
12070380,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7225024700164795,0.3214130401611328,0.2956041097640991,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9990000128746032,1.0,0.8327754735946655,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9075738191604614,0.6551464796066284,0.460822194814682,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7142589688301086,0.3099678456783294,0.3002900183200836,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.5431281328201294,0.1405589580535888,0.6659793853759766,284.8302307128906,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1473693847656,284.82861328125,1.0,0.6333462595939636,1.0,1.0,0.0,1.0,-3.068448305130005,3.0684409141540527,7.566613476228667e-06,2.368602752685547,0.8972448110580444,0.8972448110580444,0.0,247.71319580078125,252.0,29510.015625,-0.0,2947.989990234375,1.0,281.8578186035156,283.79510498046875,290.50164794921875,292.4524230957031,293.1499938964844,293.1499938964844,282.1499938964844,36113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332699537277222,1.0,0.0,0.0,3.646653652191162,3.646677494049072,8.87324176801485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.3408203125,0.0,1530.3006591796875,1895.4371337890625,0.0,2778.90625,0.9045933485031128,1.0,0.0,3.0,1.0,0.0
12070440,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.7225024700164795,0.3214130401611328,0.2956041097640991,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9990000128746032,1.0,0.8327754735946655,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9075738191604614,0.6551464796066284,0.460822194814682,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7142589688301086,0.3099678456783294,0.3002900183200836,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.5431281328201294,0.1405589580535888,0.6659793853759766,284.8302307128906,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1473693847656,284.82861328125,1.0,0.6333462595939636,1.0,1.0,0.0,1.0,-3.068448305130005,3.0684409141540527,7.566613476228667e-06,2.368602752685547,0.8972448110580444,0.8972448110580444,0.0,247.71319580078125,252.0,29510.015625,-0.0,2947.989990234375,1.0,281.8578186035156,283.79510498046875,290.50164794921875,292.4524230957031,293.1499938964844,293.1499938964844,282.1499938964844,36113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332699537277222,1.0,0.0,0.0,3.646653652191162,3.646677494049072,8.87324176801485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.3408203125,0.0,1530.3006591796875,1895.4371337890625,0.0,2778.90625,0.9045933485031128,1.0,0.0,3.0,1.0,0.0
