time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070500,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7216067314147949,0.3209989368915558,0.2950321733951568,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,1.0,0.834467887878418,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9070531725883484,0.6558027267456055,0.461026668548584,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7136053442955017,0.3098497688770294,0.3000655174255371,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.5425797700881958,0.1405119448900222,0.6657081246376038,284.9798889160156,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1462097167969,284.989013671875,1.0,0.633918285369873,1.0,1.0,0.0,1.0,-3.0694425106048584,3.069434881210327,7.5714879130828194e-06,2.3693580627441406,0.8988724946975708,0.8988724946975708,0.0,248.50759887695312,252.0,28855.77734375,-0.0,2954.183837890625,1.0,282.1012268066406,283.9731750488281,290.4075927734375,292.23419189453125,293.1499938964844,293.1499938964844,282.1499938964844,36030.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254473805427551,1.0,0.0,0.0,3.6459012031555176,3.645925283432007,8.869581051840214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.37255859375,0.0,1528.8394775390625,1895.4371337890625,0.0,2706.107177734375,0.9044309854507446,1.0,0.0,3.0,1.0,0.0
12070560,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7211681604385376,0.321030706167221,0.2949390709400177,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,1.0,0.835823655128479,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9070501923561096,0.6570601463317871,0.4617714583873749,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7132986783981323,0.3100503087043762,0.3001630008220672,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.542334258556366,0.1406357735395431,0.666061520576477,285.0339660644531,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.14862060546875,285.0353698730469,1.0,0.6346877813339233,1.0,1.0,0.0,1.0,-3.072394132614136,3.0723865032196045,7.586007995996624e-06,2.3716161251068115,0.9000248908996582,0.9000248908996582,0.0,249.2323760986328,255.0,28796.79296875,-0.0,2964.0283203125,1.0,282.14227294921875,284.0259704589844,290.3891296386719,292.24224853515625,293.1499938964844,293.1499938964844,282.45001220703125,35942.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820029616355896,1.0,0.0,0.0,3.647824048995972,3.647848129272461,8.87893861545308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.462890625,0.0,1530.32080078125,1895.4371337890625,0.0,2655.84375,0.9047667384147644,1.0,0.0,3.0,1.0,0.0
12070620,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.7209025025367737,0.3217884600162506,0.2954578399658203,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.9990000128746032,1.0,0.8382763862609863,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.9076261520385742,0.6604213714599609,0.4639399945735931,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579345703125,0.7132348418235779,0.3110539317131042,0.3009626865386963,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.5425304770469666,0.1413027644157409,0.6685997843742371,285.25830078125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1590270996094,285.2597961425781,1.0,0.6367603540420532,1.0,1.0,0.0,1.0,-3.08258056640625,3.0825729370117188,7.636398549948353e-06,2.379481315612793,0.9060051441192628,0.9060051441192628,0.0,250.7466278076172,258.0,28115.431640625,-0.0,2992.933349609375,1.0,282.4418029785156,284.2752990722656,290.34722900390625,292.13787841796875,293.1499938964844,293.1499938964844,282.1499938964844,35686.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023086786270142,1.0,0.0,0.0,3.658743381500244,3.658767461776733,8.932174182518793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.46240234375,0.0,1540.569580078125,1895.4371337890625,0.0,2492.5517578125,0.9070398807525636,1.0,0.0,3.0,1.0,0.0
12070680,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.7209025025367737,0.3217884600162506,0.2954578399658203,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.9990000128746032,1.0,0.8382763862609863,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.9076261520385742,0.6604213714599609,0.4639399945735931,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579345703125,0.7132348418235779,0.3110539317131042,0.3009626865386963,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.5425304770469666,0.1413027644157409,0.6685997843742371,285.25830078125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1590270996094,285.2597961425781,1.0,0.6367603540420532,1.0,1.0,0.0,1.0,-3.08258056640625,3.0825729370117188,7.636398549948353e-06,2.379481315612793,0.9060051441192628,0.9060051441192628,0.0,250.7466278076172,258.0,28115.431640625,-0.0,2992.933349609375,1.0,282.4418029785156,284.2752990722656,290.34722900390625,292.13787841796875,293.1499938964844,293.1499938964844,282.1499938964844,35686.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023086786270142,1.0,0.0,0.0,3.658743381500244,3.658767461776733,8.932174182518793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.46240234375,0.0,1540.569580078125,1895.4371337890625,0.0,2492.5517578125,0.9070398807525636,1.0,0.0,3.0,1.0,0.0
12070740,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7197185754776001,0.3210785686969757,0.2953906953334808,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,1.0,0.8424684405326843,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9069309830665588,0.6614429950714111,0.4652729332447052,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7124809622764587,0.3111785054206848,0.3015085458755493,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.542267918586731,0.1415766775608062,0.6711583137512207,285.049072265625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1579895019531,285.0474548339844,1.0,0.6392343044281006,1.0,1.0,0.0,1.0,-3.092881202697754,3.0928735733032227,7.687910510867368e-06,2.3875951766967773,0.9056270122528076,0.9056270122528076,0.0,253.06163024902344,261.0,28831.94140625,-0.0,3026.452880859375,1.0,282.1576843261719,284.04052734375,290.4561767578125,292.3573303222656,293.1499938964844,293.1499938964844,281.8500061035156,35821.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192175626754761,1.0,0.0,0.0,3.666326761245728,3.666350841522217,8.969239502221171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.10205078125,0.0,1550.063720703125,1895.4371337890625,0.0,2648.32177734375,0.9087963700294496,1.0,0.0,3.0,1.0,0.0
12070800,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7197185754776001,0.3210785686969757,0.2953906953334808,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,1.0,0.8424684405326843,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9069309830665588,0.6614429950714111,0.4652729332447052,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7124809622764587,0.3111785054206848,0.3015085458755493,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.542267918586731,0.1415766775608062,0.6711583137512207,285.049072265625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1579895019531,285.0474548339844,1.0,0.6392343044281006,1.0,1.0,0.0,1.0,-3.092881202697754,3.0928735733032227,7.687910510867368e-06,2.3875951766967773,0.9056270122528076,0.9056270122528076,0.0,253.06163024902344,261.0,28831.94140625,-0.0,3026.452880859375,1.0,282.1576843261719,284.04052734375,290.4561767578125,292.3573303222656,293.1499938964844,293.1499938964844,281.8500061035156,35821.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192175626754761,1.0,0.0,0.0,3.666326761245728,3.666350841522217,8.969239502221171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.10205078125,0.0,1550.063720703125,1895.4371337890625,0.0,2648.32177734375,0.9087963700294496,1.0,0.0,3.0,1.0,0.0
12070860,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.7164443135261536,0.3187430202960968,0.2937429547309875,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9990000128746032,1.0,0.8498215079307556,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.9038591980934144,0.6602475643157959,0.4648647904396057,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.709798276424408,0.3099327385425567,0.3007747828960418,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.5396843552589417,0.1406983584165573,0.6692431569099426,284.81768798828125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1463623046875,284.8159484863281,1.0,0.6414580941200256,1.0,1.0,0.0,1.0,-3.096073627471924,3.096065759658813,7.704203198954929e-06,2.3902316093444824,0.9019431471824646,0.9019431471824646,0.0,256.5295104980469,264.0,29507.126953125,-0.0,3051.403076171875,1.0,281.8580627441406,283.785888671875,290.4613647460937,292.4310607910156,293.1499938964844,293.1499938964844,281.54998779296875,36064.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399949669837952,1.0,0.0,0.0,3.664722681045532,3.6647469997406006,8.961393405115814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.8759765625,0.0,1550.0941162109375,1895.4371337890625,0.0,2841.668212890625,0.9085949659347534,1.0,0.0,3.0,1.0,0.0
12070920,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.7164443135261536,0.3187430202960968,0.2937429547309875,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9990000128746032,1.0,0.8498215079307556,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.9038591980934144,0.6602475643157959,0.4648647904396057,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.709798276424408,0.3099327385425567,0.3007747828960418,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.5396843552589417,0.1406983584165573,0.6692431569099426,284.81768798828125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1463623046875,284.8159484863281,1.0,0.6414580941200256,1.0,1.0,0.0,1.0,-3.096073627471924,3.096065759658813,7.704203198954929e-06,2.3902316093444824,0.9019431471824646,0.9019431471824646,0.0,256.5295104980469,264.0,29507.126953125,-0.0,3051.403076171875,1.0,281.8580627441406,283.785888671875,290.4613647460937,292.4310607910156,293.1499938964844,293.1499938964844,281.54998779296875,36064.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399949669837952,1.0,0.0,0.0,3.664722681045532,3.6647469997406006,8.961393405115814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.8759765625,0.0,1550.0941162109375,1895.4371337890625,0.0,2841.668212890625,0.9085949659347534,1.0,0.0,3.0,1.0,0.0
12070980,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.7118614315986633,0.3155156970024109,0.291180670261383,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.9990000128746032,1.0,0.8589971661567688,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853271484375,0.8996180295944214,0.6578415632247925,0.4635074734687805,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58599853515625,0.7057425379753113,0.3077601790428161,0.2990826666355133,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877380371094,0.5350614786148071,0.1387723982334137,0.6624746322631836,284.5855712890625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1279296875,284.5838317871094,1.0,0.6431484818458557,1.0,1.0,0.0,1.0,-3.092227935791016,3.0922203063964844,7.685434866289143e-06,2.387411832809448,0.8951570987701416,0.8951570987701416,0.0,260.5723571777344,252.0,30115.767578125,-0.0,3064.704345703125,1.0,281.5581359863281,283.5323791503906,290.425048828125,292.4396667480469,293.1499938964844,293.1499938964844,281.8500061035156,36365.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560377359390259,1.0,0.0,0.0,3.65198278427124,3.6520068645477295,8.899194767764129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.048828125,0.0,1538.11376953125,1895.4371337890625,0.0,2991.8505859375,0.9059476852416992,1.0,0.0,3.0,1.0,0.0
12071040,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.7118614315986633,0.3155156970024109,0.291180670261383,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.9990000128746032,1.0,0.8589971661567688,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853271484375,0.8996180295944214,0.6578415632247925,0.4635074734687805,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58599853515625,0.7057425379753113,0.3077601790428161,0.2990826666355133,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877380371094,0.5350614786148071,0.1387723982334137,0.6624746322631836,284.5855712890625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1279296875,284.5838317871094,1.0,0.6431484818458557,1.0,1.0,0.0,1.0,-3.092227935791016,3.0922203063964844,7.685434866289143e-06,2.387411832809448,0.8951570987701416,0.8951570987701416,0.0,260.5723571777344,252.0,30115.767578125,-0.0,3064.704345703125,1.0,281.5581359863281,283.5323791503906,290.425048828125,292.4396667480469,293.1499938964844,293.1499938964844,281.8500061035156,36365.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560377359390259,1.0,0.0,0.0,3.65198278427124,3.6520068645477295,8.899194767764129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.048828125,0.0,1538.11376953125,1895.4371337890625,0.0,2991.8505859375,0.9059476852416992,1.0,0.0,3.0,1.0,0.0
12071100,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7106028199195862,0.3143503367900848,0.2898541986942291,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.9990000128746032,1.0,0.859563946723938,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.8989543318748474,0.6573312282562256,0.4628183245658874,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.7047485709190369,0.3068868219852447,0.2980846464633941,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.5333341360092163,0.1377540230751037,0.6576944589614868,284.73193359375,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.118896484375,284.740478515625,1.0,0.6417720913887024,1.0,1.0,0.0,1.0,-3.0835533142089844,3.083545684814453,7.642826858500484e-06,2.3809022903442383,0.8951020240783691,0.8951020240783691,0.0,260.487060546875,252.0,29378.849609375,-0.0,3046.148681640625,1.0,281.80133056640625,283.70819091796875,290.3069152832031,292.1805419921875,293.1499938964844,293.1499938964844,281.8500061035156,36317.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458126187324524,1.0,0.0,0.0,3.645634651184082,3.6456587314605713,8.868283316587622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.05908203125,0.0,1530.686279296875,1895.4371337890625,0.0,2896.06787109375,0.9045623540878296,1.0,0.0,3.0,1.0,0.0
12071160,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7107223272323608,0.313721090555191,0.289060890674591,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.9990000128746032,1.0,0.8567885160446167,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8999104499816895,0.6575555801391602,0.4627531170845032,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7050051689147949,0.3063971698284149,0.2974292933940887,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.5326390266418457,0.1369723528623581,0.6534799337387085,284.7799987792969,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1128845214844,284.78076171875,1.0,0.6395636796951294,1.0,1.0,0.0,1.0,-3.073331832885742,3.073324203491211,7.592330348415999e-06,2.3730475902557373,0.8945013880729675,0.8945013880729675,0.0,258.7972106933594,240.0,29211.306640625,-0.0,3016.071044921875,1.0,281.84228515625,283.7570495605469,290.2767639160156,292.16436767578125,293.1499938964844,293.1499938964844,282.1499938964844,36259.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374754190444946,1.0,0.0,0.0,3.641470432281494,3.641494512557984,8.848035690789402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.23486328125,0.0,1525.6331787109375,1895.4371337890625,0.0,2818.13720703125,0.9035585522651672,1.0,0.0,3.0,1.0,0.0
12071220,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7133939266204834,0.3133012950420379,0.288246750831604,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,1.0,0.8448803424835205,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9047045111656188,0.6590284109115601,0.4633970260620117,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7079091668128967,0.3061246871948242,0.2967451512813568,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5336698889732361,0.1360910385847091,0.6474556922912598,284.98931884765625,284.9507751464844,294.1467590332031,287.3258972167969,294.1472473144531,297.1087341308594,284.99005126953125,1.0,0.6333434581756592,1.0,1.0,0.0,1.0,-3.050747871398926,3.0507402420043945,7.48128923078184e-06,2.3556649684906006,0.8967863321304321,0.8967863321304321,0.0,252.4628143310547,243.0,28272.630859375,-0.0,2936.6875,1.0,282.1416931152344,283.99609375,290.2299499511719,292.03466796875,293.1499938964844,293.1499938964844,282.45001220703125,36043.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139680027961731,1.0,0.0,0.0,3.6391797065734863,3.639203548431397,8.836906886244833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.78076171875,0.0,1521.4862060546875,1895.4371337890625,0.0,2599.78125,0.9029053449630736,1.0,0.0,3.0,1.0,0.0
12071280,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7133939266204834,0.3133012950420379,0.288246750831604,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,1.0,0.8448803424835205,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9047045111656188,0.6590284109115601,0.4633970260620117,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7079091668128967,0.3061246871948242,0.2967451512813568,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5336698889732361,0.1360910385847091,0.6474556922912598,284.98931884765625,284.9507751464844,294.1467590332031,287.3258972167969,294.1472473144531,297.1087341308594,284.99005126953125,1.0,0.6333434581756592,1.0,1.0,0.0,1.0,-3.050747871398926,3.0507402420043945,7.48128923078184e-06,2.3556649684906006,0.8967863321304321,0.8967863321304321,0.0,252.4628143310547,243.0,28272.630859375,-0.0,2936.6875,1.0,282.1416931152344,283.99609375,290.2299499511719,292.03466796875,293.1499938964844,293.1499938964844,282.45001220703125,36043.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139680027961731,1.0,0.0,0.0,3.6391797065734863,3.639203548431397,8.836906886244833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.78076171875,0.0,1521.4862060546875,1895.4371337890625,0.0,2599.78125,0.9029053449630736,1.0,0.0,3.0,1.0,0.0
12071340,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.7153741121292114,0.313529223203659,0.2882082164287567,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.9990000128746032,1.0,0.8376638889312744,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.908411145210266,0.6611986756324768,0.464703619480133,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.7100805044174194,0.30646613240242,0.2968150079250335,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.5349559783935547,0.1360227614641189,0.6457114219665527,285.2027587890625,284.9569702148437,294.1210021972656,287.3078918457031,294.1214599609375,297.1131286621094,285.2038879394531,1.0,0.6306238770484924,1.0,1.0,0.0,1.0,-3.04156231880188,3.041554927825928,7.4359159043524414e-06,2.34840726852417,0.901809573173523,0.901809573173523,0.0,248.835678100586,246.0,27443.0625,-0.0,2899.26318359375,1.0,282.44171142578125,284.2377014160156,290.2232666015625,291.9673156738281,293.1499938964844,293.1499938964844,282.1499938964844,35785.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934648990631104,1.0,0.0,0.0,3.646444320678711,3.6464684009552,8.872223702383053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.189453125,0.0,1527.6158447265625,1895.4371337890625,0.0,2411.833251953125,0.904355525970459,1.0,0.0,3.0,1.0,0.0
12071400,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.7153741121292114,0.313529223203659,0.2882082164287567,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.9990000128746032,1.0,0.8376638889312744,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.908411145210266,0.6611986756324768,0.464703619480133,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.7100805044174194,0.30646613240242,0.2968150079250335,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.5349559783935547,0.1360227614641189,0.6457114219665527,285.2027587890625,284.9569702148437,294.1210021972656,287.3078918457031,294.1214599609375,297.1131286621094,285.2038879394531,1.0,0.6306238770484924,1.0,1.0,0.0,1.0,-3.04156231880188,3.041554927825928,7.4359159043524414e-06,2.34840726852417,0.901809573173523,0.901809573173523,0.0,248.835678100586,246.0,27443.0625,-0.0,2899.26318359375,1.0,282.44171142578125,284.2377014160156,290.2232666015625,291.9673156738281,293.1499938964844,293.1499938964844,282.1499938964844,35785.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934648990631104,1.0,0.0,0.0,3.646444320678711,3.6464684009552,8.872223702383053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.189453125,0.0,1527.6158447265625,1895.4371337890625,0.0,2411.833251953125,0.904355525970459,1.0,0.0,3.0,1.0,0.0
12071460,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7157768607139587,0.31309375166893,0.2881229221820831,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,1.0,0.8359666466712952,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.909461498260498,0.6613969802856445,0.4652259349822998,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7106174230575562,0.3063118457794189,0.2968689799308777,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.5353714823722839,0.1359332352876663,0.6456243991851807,285.041748046875,284.960205078125,294.1075134277344,287.2984924316406,294.1080017089844,297.11480712890625,285.0325622558594,1.0,0.6300436854362488,1.0,1.0,0.0,1.0,-3.040008306503296,3.040000915527344,7.428486696881009e-06,2.347278118133545,0.9008187651634216,0.9008187651634216,0.0,248.0170440673828,246.0,28037.453125,-0.0,2891.884765625,1.0,282.1952209472656,284.0502319335937,290.33319091796875,292.2055053710937,293.1499938964844,293.1499938964844,282.1499938964844,35858.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030587434768677,1.0,0.0,0.0,3.649500608444214,3.649524688720703,8.88710246726987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.798828125,0.0,1531.554931640625,1895.4371337890625,0.0,2499.423828125,0.905025064945221,1.0,0.0,3.0,1.0,0.0
12071520,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7151965498924255,0.31214439868927,0.2874669134616852,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,1.0,0.8361462950706482,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.90923410654068,0.6607781052589417,0.4650097191333771,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.710270345211029,0.3057556748390198,0.2965084314346313,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.5349795818328857,0.1355824917554855,0.6446109414100647,284.9858703613281,284.96319580078125,294.09503173828125,287.289794921875,294.09552001953125,297.1134948730469,284.98388671875,1.0,0.629770815372467,1.0,1.0,0.0,1.0,-3.037526130676269,3.0375187397003174,7.416567768814275e-06,2.3454489707946777,0.9003221392631531,0.9003221392631531,0.0,248.0017852783203,249.0,28039.30078125,-0.0,2886.809326171875,1.0,282.1578063964844,283.9974975585937,290.34588623046875,292.1981201171875,293.1499938964844,293.1499938964844,281.8500061035156,35932.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100976347923279,1.0,0.0,0.0,3.6499485969543457,3.649972677230835,8.889284117685747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.0810546875,0.0,1532.6085205078125,1895.4371337890625,0.0,2564.092529296875,0.9052062034606934,1.0,0.0,3.0,1.0,0.0
12071580,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7122473120689392,0.3092275857925415,0.2851960361003876,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.9990000128746032,1.0,0.8399850726127625,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9066694378852844,0.6581150889396667,0.4635297954082489,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.7078514099121094,0.3037565946578979,0.294957160949707,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.5322383642196655,0.134107619524002,0.6394824981689453,284.7484741210937,284.969482421875,294.0687561035156,287.2715759277344,294.0692443847656,297.1036376953125,284.7464599609375,1.0,0.6296420097351074,1.0,1.0,0.0,1.0,-3.029606342315674,3.0295989513397217,7.378366262855707e-06,2.339513063430786,0.8953762054443359,0.8953762054443359,0.0,249.4125213623047,252.0,28613.8359375,-0.0,2878.20361328125,1.0,281.85821533203125,283.7388916015625,290.3529968261719,292.2699584960937,293.1499938964844,293.1499938964844,282.1499938964844,36197.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309235572814941,1.0,0.0,0.0,3.643477201461792,3.643501281738281,8.857790589900105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.69970703125,0.0,1527.39697265625,1895.4371337890625,0.0,2757.044921875,0.9039322733879088,1.0,0.0,3.0,1.0,0.0
12071640,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7122473120689392,0.3092275857925415,0.2851960361003876,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.9990000128746032,1.0,0.8399850726127625,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9066694378852844,0.6581150889396667,0.4635297954082489,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.7078514099121094,0.3037565946578979,0.294957160949707,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.5322383642196655,0.134107619524002,0.6394824981689453,284.7484741210937,284.969482421875,294.0687561035156,287.2715759277344,294.0692443847656,297.1036376953125,284.7464599609375,1.0,0.6296420097351074,1.0,1.0,0.0,1.0,-3.029606342315674,3.0295989513397217,7.378366262855707e-06,2.339513063430786,0.8953762054443359,0.8953762054443359,0.0,249.4125213623047,252.0,28613.8359375,-0.0,2878.20361328125,1.0,281.85821533203125,283.7388916015625,290.3529968261719,292.2699584960937,293.1499938964844,293.1499938964844,282.1499938964844,36197.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309235572814941,1.0,0.0,0.0,3.643477201461792,3.643501281738281,8.857790589900105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.69970703125,0.0,1527.39697265625,1895.4371337890625,0.0,2757.044921875,0.9039322733879088,1.0,0.0,3.0,1.0,0.0
12071700,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7104206681251526,0.3081194162368774,0.2839798331260681,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,1.0,0.8427761793136597,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.90502667427063,0.6573521494865417,0.4627098441123962,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.706243634223938,0.302895039319992,0.29402756690979,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.5302651524543762,0.1332681328058242,0.6357731819152832,284.8944091796875,284.9726867675781,294.05548095703125,287.262451171875,294.0559997558594,297.0979919433594,284.9034118652344,1.0,0.6296970248222351,1.0,1.0,0.0,1.0,-3.0249345302581787,3.0249273777008057,7.355703473876929e-06,2.335937261581421,0.8962118625640869,0.8962118625640869,0.0,250.4822235107422,252.0,27916.669921875,-0.0,2874.37060546875,1.0,282.1011657714844,283.9144897460937,290.2348022460937,292.018310546875,293.1499938964844,293.1499938964844,282.1499938964844,36138.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822594404220581,1.0,0.0,0.0,3.6405298709869385,3.640553951263428,8.843466048347182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.6552734375,0.0,1523.6900634765625,1895.4371337890625,0.0,2679.62109375,0.9032992124557496,1.0,0.0,3.0,1.0,0.0
12071760,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7091805934906006,0.3075192868709564,0.2833095490932464,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9990000128746032,1.0,0.8450648188591003,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9040474891662598,0.6573336124420166,0.4625389277935028,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7050891518592834,0.3023865818977356,0.2934587001800537,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.5286276936531067,0.1325975805521011,0.6326472163200378,284.9459228515625,284.97589111328125,294.0421142578125,287.2532653808594,294.0426025390625,297.094482421875,284.94708251953125,1.0,0.6299101710319519,1.0,1.0,0.0,1.0,-3.0222291946411133,3.022221803665161,7.342607659666099e-06,2.333871841430664,0.8965470790863037,0.8965470790863037,0.0,251.4076995849609,255.0,27810.814453125,-0.0,2873.7333984375,1.0,282.1422424316406,283.96551513671875,290.2018127441406,292.00347900390625,293.1499938964844,293.1499938964844,282.45001220703125,36069.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156872391700745,1.0,0.0,0.0,3.639958381652832,3.639982223510742,8.840689247335831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.1728515625,0.0,1522.547119140625,1895.4371337890625,0.0,2615.662353515625,0.9030909538269044,1.0,0.0,3.0,1.0,0.0
12071820,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7075450420379639,0.3070938885211944,0.2827782034873962,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.9990000128746032,1.0,0.8490681052207947,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.9029179215431212,0.6583185791969299,0.4630575478076935,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7035070061683655,0.3020036220550537,0.2929764986038208,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.5261268019676208,0.1316740959882736,0.6281976699829102,285.1654968261719,284.982421875,294.01495361328125,287.2348327636719,294.0154724121094,297.0922546386719,285.16680908203125,1.0,0.6307901740074158,1.0,1.0,0.0,1.0,-3.021092176437378,3.021084785461426,7.337298484344501e-06,2.333085060119629,0.9007787704467772,0.9007787704467772,0.0,253.1802978515625,258.0,27043.96875,-0.0,2880.599365234375,1.0,282.44171142578125,284.2119445800781,290.1488342285156,291.8764953613281,293.1499938964844,293.1499938964844,282.1499938964844,35840.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940321564674377,1.0,0.0,0.0,3.6451992988586426,3.6452231407165527,8.866165899235057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.83349609375,0.0,1526.640625,1895.4371337890625,0.0,2416.9931640625,0.9041118621826172,1.0,0.0,3.0,1.0,0.0
12071880,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7075450420379639,0.3070938885211944,0.2827782034873962,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.9990000128746032,1.0,0.8490681052207947,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.9029179215431212,0.6583185791969299,0.4630575478076935,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7035070061683655,0.3020036220550537,0.2929764986038208,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.5261268019676208,0.1316740959882736,0.6281976699829102,285.1654968261719,284.982421875,294.01495361328125,287.2348327636719,294.0154724121094,297.0922546386719,285.16680908203125,1.0,0.6307901740074158,1.0,1.0,0.0,1.0,-3.021092176437378,3.021084785461426,7.337298484344501e-06,2.333085060119629,0.9007787704467772,0.9007787704467772,0.0,253.1802978515625,258.0,27043.96875,-0.0,2880.599365234375,1.0,282.44171142578125,284.2119445800781,290.1488342285156,291.8764953613281,293.1499938964844,293.1499938964844,282.1499938964844,35840.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940321564674377,1.0,0.0,0.0,3.6451992988586426,3.6452231407165527,8.866165899235057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.83349609375,0.0,1526.640625,1895.4371337890625,0.0,2416.9931640625,0.9041118621826172,1.0,0.0,3.0,1.0,0.0
12071940,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7054505348205566,0.305553525686264,0.2819494903087616,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9990000128746032,1.0,0.853749692440033,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.901106059551239,0.6571289300918579,0.4628968238830566,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7016564011573792,0.3009511530399322,0.2924041748046875,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.5237429738044739,0.1305765658617019,0.6245197057723999,284.9574584960937,284.9883117675781,293.9903869628906,287.2183837890625,293.99090576171875,297.0879211425781,284.95477294921875,1.0,0.6318734288215637,1.0,1.0,0.0,1.0,-3.0204274654388428,3.02042007446289,7.334595920838183e-06,2.3327956199646,0.8986467719078064,0.8986467719078064,0.0,255.29693603515625,258.0,27658.28515625,-0.0,2890.168701171875,1.0,282.1618347167969,283.9799194335937,290.2645568847656,292.0970458984375,293.1499938964844,293.1499938964844,282.1499938964844,35992.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072333931922913,1.0,0.0,0.0,3.646271228790283,3.646295309066773,8.871381282915536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.32177734375,0.0,1528.9671630859375,1895.4371337890625,0.0,2537.7392578125,0.9044185876846312,1.0,0.0,3.0,1.0,0.0
12072000,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7050291299819946,0.3052787780761719,0.281733751296997,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,1.0,0.8545451760292053,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9007101058959961,0.6568476557731628,0.4627358913421631,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7012947797775269,0.3007541000843048,0.2922504842281341,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5233204364776611,0.1303900629281997,0.6238334774971008,284.9510498046875,284.9923400878906,293.9872131347656,287.2162780761719,293.9877319335937,297.0869140625,284.9491271972656,1.0,0.6320018768310547,1.0,1.0,0.0,1.0,-3.0199217796325684,3.019914627075196,7.332200311793713e-06,2.332430601119995,0.8984553217887878,0.8984553217887878,0.0,255.64132690429688,246.0,27652.109375,-0.0,2890.928466796875,1.0,282.1578674316406,283.9740600585937,290.2621154785156,292.0911560058594,293.1499938964844,293.1499938964844,282.45001220703125,36004.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082363605499268,1.0,0.0,0.0,3.64607310295105,3.646097183227539,8.870417218531657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.29736328125,0.0,1528.8348388671875,1895.4371337890625,0.0,2546.96142578125,0.9043870568275452,1.0,0.0,3.0,1.0,0.0
12072060,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.7047060132026672,0.3039047718048095,0.2801294326782226,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,1.0,0.8507853150367737,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9013998508453368,0.6559769511222839,0.4617274105548858,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.7012791633605957,0.299647718667984,0.2909462749958038,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.5219082236289978,0.1289936304092407,0.616867184638977,285.1419982910156,285.0035400390625,293.9587707519531,287.19757080078125,293.9593200683594,297.0809936523437,285.14263916015625,1.0,0.6282305121421814,1.0,1.0,0.0,1.0,-3.002336502075196,3.0023293495178223,7.247838766488712e-06,2.319183349609375,0.9018393754959106,0.9018393754959106,0.0,253.24038696289065,249.0,26789.48046875,-0.0,2843.510986328125,1.0,282.4421691894531,284.1938171386719,290.15399169921875,291.8874206542969,293.1499938964844,293.1499938964844,282.1499938964844,35848.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955159544944763,1.0,0.0,0.0,3.650838613510132,3.650862455368042,8.893619565242261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.8564453125,0.0,1532.9697265625,1895.4371337890625,0.0,2430.50146484375,0.905372679233551,1.0,0.0,3.0,1.0,0.0
12072120,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.7047060132026672,0.3039047718048095,0.2801294326782226,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,1.0,0.8507853150367737,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9013998508453368,0.6559769511222839,0.4617274105548858,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.7012791633605957,0.299647718667984,0.2909462749958038,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.5219082236289978,0.1289936304092407,0.616867184638977,285.1419982910156,285.0035400390625,293.9587707519531,287.19757080078125,293.9593200683594,297.0809936523437,285.14263916015625,1.0,0.6282305121421814,1.0,1.0,0.0,1.0,-3.002336502075196,3.0023293495178223,7.247838766488712e-06,2.319183349609375,0.9018393754959106,0.9018393754959106,0.0,253.24038696289065,249.0,26789.48046875,-0.0,2843.510986328125,1.0,282.4421691894531,284.1938171386719,290.15399169921875,291.8874206542969,293.1499938964844,293.1499938964844,282.1499938964844,35848.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955159544944763,1.0,0.0,0.0,3.650838613510132,3.650862455368042,8.893619565242261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.8564453125,0.0,1532.9697265625,1895.4371337890625,0.0,2430.50146484375,0.905372679233551,1.0,0.0,3.0,1.0,0.0
12072180,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7033559679985046,0.3016719818115234,0.2785172462463379,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,1.0,0.8505000472068787,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9007117748260498,0.6535285115242004,0.4605479836463928,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7002460956573486,0.2979611158370971,0.289640337228775,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.5198354125022888,0.1274290233850479,0.6104578971862793,284.9186706542969,285.0161437988281,293.92950439453125,287.1786804199219,293.9300842285156,297.0742492675781,284.91650390625,1.0,0.6266170740127563,1.0,1.0,0.0,1.0,-2.9893553256988525,2.9893481731414795,7.185400590969948e-06,2.309199571609497,0.8986882567405701,0.8986882567405701,0.0,252.59580993652344,252.0,27300.36328125,-0.0,2814.576416015625,1.0,282.1578063964844,283.94921875,290.2252502441406,292.0436096191406,293.1499938964844,293.1499938964844,282.45001220703125,36050.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809329628944397,1.0,0.0,0.0,3.649985074996948,3.6500091552734375,8.889462037586782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.0205078125,0.0,1533.5322265625,1895.4371337890625,0.0,2557.021240234375,0.9052903056144714,1.0,0.0,3.0,1.0,0.0
12072240,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7033559679985046,0.3016719818115234,0.2785172462463379,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,1.0,0.8505000472068787,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9007117748260498,0.6535285115242004,0.4605479836463928,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7002460956573486,0.2979611158370971,0.289640337228775,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.5198354125022888,0.1274290233850479,0.6104578971862793,284.9186706542969,285.0161437988281,293.92950439453125,287.1786804199219,293.9300842285156,297.0742492675781,284.91650390625,1.0,0.6266170740127563,1.0,1.0,0.0,1.0,-2.9893553256988525,2.9893481731414795,7.185400590969948e-06,2.309199571609497,0.8986882567405701,0.8986882567405701,0.0,252.59580993652344,252.0,27300.36328125,-0.0,2814.576416015625,1.0,282.1578063964844,283.94921875,290.2252502441406,292.0436096191406,293.1499938964844,293.1499938964844,282.45001220703125,36050.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809329628944397,1.0,0.0,0.0,3.649985074996948,3.6500091552734375,8.889462037586782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.0205078125,0.0,1533.5322265625,1895.4371337890625,0.0,2557.021240234375,0.9052903056144714,1.0,0.0,3.0,1.0,0.0
12072300,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7019636034965515,0.3006732165813446,0.2774376571178436,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9990000128746032,1.0,0.8519678711891174,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8995251059532166,0.652472198009491,0.4595763981342315,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.6990636587142944,0.2971365749835968,0.2887602746486664,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.5182099342346191,0.1265918314456939,0.6066304445266724,285.06304931640625,285.0206298828125,293.91455078125,287.1691589355469,293.9151306152344,297.0705261230469,285.07208251953125,1.0,0.6261380314826965,1.0,1.0,0.0,1.0,-2.982992172241211,2.982985019683838,7.154923878260888e-06,2.30431866645813,0.9002989530563354,0.9002989530563354,0.0,253.01315307617188,252.0,26595.48828125,-0.0,2804.1982421875,1.0,282.4013061523437,284.1236572265625,290.1260681152344,291.8187255859375,293.1499938964844,293.1499938964844,282.45001220703125,35986.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005202412605286,1.0,0.0,0.0,3.6499180793762207,3.64994215965271,8.889135187928332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.373046875,0.0,1532.9744873046875,1895.4371337890625,0.0,2476.182373046875,0.9052941203117372,1.0,0.0,3.0,1.0,0.0
