time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072360,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7010217308998108,0.3001064956188202,0.2768127024173736,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.9990000128746032,1.0,0.8532805442810059,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8987736701965332,0.6520971059799194,0.459166556596756,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.6981837153434753,0.2966056764125824,0.2881803214550018,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.5168302059173584,0.1259128600358963,0.6034088134765625,285.1127624511719,285.0302124023437,293.8993530273437,287.1596069335937,293.8999328613281,297.0686950683594,285.11376953125,1.0,0.6259171962738037,1.0,1.0,0.0,1.0,-2.978752374649048,2.978745222091675,7.134658062568633e-06,2.301069021224976,0.9013198018074036,0.9013198018074036,0.0,253.4449462890625,240.0,26480.478515625,-0.0,2798.083984375,1.0,282.4422912597656,284.172607421875,290.10418701171875,291.8192138671875,293.1499938964844,293.1499938964844,282.1499938964844,35912.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938389778137207,1.0,0.0,0.0,3.652306318283081,3.652330160140991,8.900771604203328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.603515625,0.0,1535.08349609375,1895.4371337890625,0.0,2415.2353515625,0.9057443141937256,1.0,0.0,3.0,1.0,0.0
12072420,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7010916471481323,0.2977154850959778,0.274964690208435,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,1.0,0.8473454117774963,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8998927474021912,0.6492543816566467,0.4576266705989837,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6985210180282593,0.2946966290473938,0.2865655124187469,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.5156615972518921,0.1241465583443641,0.5957100987434387,284.8866577148437,285.0458068847656,293.8681945800781,287.1403503417969,293.8688049316406,297.0615234375,284.884033203125,1.0,0.6209502220153809,1.0,1.0,0.0,1.0,-2.9563748836517334,2.9563679695129395,7.028820164123317e-06,2.284197807312012,0.8973354697227478,0.8973354697227478,0.0,249.8843231201172,243.0,26920.12890625,-0.0,2736.5283203125,1.0,282.1578063964844,283.9254150390625,290.17852783203125,291.9748229980469,293.1499938964844,293.1499938964844,282.45001220703125,36129.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059372901916504,1.0,0.0,0.0,3.6486120223999023,3.648636102676392,8.882774977791996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.4765625,0.0,1532.591064453125,1895.4371337890625,0.0,2525.830810546875,0.9050351977348328,1.0,0.0,3.0,1.0,0.0
12072480,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7010916471481323,0.2977154850959778,0.274964690208435,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,1.0,0.8473454117774963,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8998927474021912,0.6492543816566467,0.4576266705989837,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6985210180282593,0.2946966290473938,0.2865655124187469,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.5156615972518921,0.1241465583443641,0.5957100987434387,284.8866577148437,285.0458068847656,293.8681945800781,287.1403503417969,293.8688049316406,297.0615234375,284.884033203125,1.0,0.6209502220153809,1.0,1.0,0.0,1.0,-2.9563748836517334,2.9563679695129395,7.028820164123317e-06,2.284197807312012,0.8973354697227478,0.8973354697227478,0.0,249.8843231201172,243.0,26920.12890625,-0.0,2736.5283203125,1.0,282.1578063964844,283.9254150390625,290.17852783203125,291.9748229980469,293.1499938964844,293.1499938964844,282.45001220703125,36129.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059372901916504,1.0,0.0,0.0,3.6486120223999023,3.648636102676392,8.882774977791996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.4765625,0.0,1532.591064453125,1895.4371337890625,0.0,2525.830810546875,0.9050351977348328,1.0,0.0,3.0,1.0,0.0
12072540,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.6998372673988342,0.296022355556488,0.2730646133422851,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,1.0,0.8457551002502441,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8993383646011353,0.6474879384040833,0.4559495151042938,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.6974978446960449,0.2931635081768036,0.2848491370677948,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.5133561491966248,0.1225286126136779,0.5876811742782593,285.0763854980469,285.06304931640625,293.8359375,287.12091064453125,293.8365783691406,297.0565490722656,285.0773010253906,1.0,0.6183657050132751,1.0,1.0,0.0,1.0,-2.938430070877075,2.938423156738281,6.94351138008642e-06,2.270228147506714,0.8989943861961365,0.8989943861961365,0.0,248.4556121826172,246.0,26043.240234375,-0.0,2694.917724609375,1.0,282.4421691894531,284.1461486816406,290.0583190917969,291.7474365234375,293.1499938964844,293.1499938964844,282.75,36005.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889987826347351,1.0,0.0,0.0,3.647489070892334,3.647512912750244,8.877307777765964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.87109375,0.0,1530.415283203125,1895.4371337890625,0.0,2371.298583984375,0.9047297239303588,1.0,0.0,3.0,1.0,0.0
12072600,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.6998372673988342,0.296022355556488,0.2730646133422851,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,1.0,0.8457551002502441,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8993383646011353,0.6474879384040833,0.4559495151042938,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.6974978446960449,0.2931635081768036,0.2848491370677948,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.5133561491966248,0.1225286126136779,0.5876811742782593,285.0763854980469,285.06304931640625,293.8359375,287.12091064453125,293.8365783691406,297.0565490722656,285.0773010253906,1.0,0.6183657050132751,1.0,1.0,0.0,1.0,-2.938430070877075,2.938423156738281,6.94351138008642e-06,2.270228147506714,0.8989943861961365,0.8989943861961365,0.0,248.4556121826172,246.0,26043.240234375,-0.0,2694.917724609375,1.0,282.4421691894531,284.1461486816406,290.0583190917969,291.7474365234375,293.1499938964844,293.1499938964844,282.75,36005.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889987826347351,1.0,0.0,0.0,3.647489070892334,3.647512912750244,8.877307777765964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.87109375,0.0,1530.415283203125,1895.4371337890625,0.0,2371.298583984375,0.9047297239303588,1.0,0.0,3.0,1.0,0.0
12072660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.699344277381897,0.2956035733222961,0.2725047469139099,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.9990000128746032,1.0,0.8457006216049194,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.260009765625,0.8991466760635376,0.647363543510437,0.4556374251842499,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.696991503238678,0.2926807701587677,0.2842490673065185,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.5122085809707642,0.1218543648719787,0.584195077419281,285.2588806152344,285.0702209472656,293.8160095214844,287.109130859375,293.816650390625,297.05682373046875,285.2655639648437,1.0,0.6175792813301086,1.0,1.0,0.0,1.0,-2.932399272918701,2.9323923587799072,6.915086942171911e-06,2.265589714050293,0.9021263122558594,0.9021263122558594,0.0,248.19659423828125,246.0,25305.853515625,-0.0,2682.13232421875,1.0,282.7144470214844,284.3573303222656,289.9944763183594,291.5878601074219,293.1499938964844,293.1499938964844,282.75,35858.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725819945335388,1.0,0.0,0.0,3.650687456130981,3.650711536407471,8.892884011402202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.0986328125,0.0,1532.8751220703125,1895.4371337890625,0.0,2223.801025390625,0.9053800702095032,1.0,0.0,3.0,1.0,0.0
12072720,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.6991766095161438,0.2954568862915039,0.2723619639873504,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.9990000128746032,1.0,0.8458292484283447,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.8991475701332092,0.6474775671958923,0.4557080268859863,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.6967673897743225,0.2924768328666687,0.2840350568294525,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.5116141438484192,0.1215111911296844,0.5824950337409973,285.2914123535156,285.0820617675781,293.8024597167969,287.1012268066406,293.8031311035156,297.0581359863281,285.29254150390625,1.0,0.6173383593559265,1.0,1.0,0.0,1.0,-2.930163860321045,2.930156946182251,6.904611836944241e-06,2.2638907432556152,0.9035056829452516,0.9035056829452516,0.0,248.1690368652344,249.0,25229.890625,-0.0,2677.74609375,1.0,282.7417907714844,284.3890686035156,290.0111999511719,291.628662109375,293.1499938964844,293.1499938964844,282.45001220703125,35789.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666696310043335,1.0,0.0,0.0,3.6545872688293457,3.654611349105835,8.911893019103445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.81201171875,0.0,1536.7041015625,1895.4371337890625,0.0,2171.322021484375,0.9061759114265442,1.0,0.0,3.0,1.0,0.0
12072780,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6971954107284546,0.2935084104537964,0.2711527049541473,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9990000128746032,1.0,0.848832905292511,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8974056243896484,0.6451541185379028,0.4547530114650726,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.694959282875061,0.2909168303012848,0.2829681634902954,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.5092790126800537,0.1201356649398803,0.577495813369751,285.0707397460937,285.1029357910156,293.7677001953125,287.081298828125,293.76837158203125,297.05615234375,285.06854248046875,1.0,0.6172770857810974,1.0,1.0,0.0,1.0,-2.9238860607147217,2.923879146575928,6.87552983436035e-06,2.2592477798461914,0.9012218117713928,0.9012218117713928,0.0,249.2960968017578,252.0,25773.3125,-0.0,2671.452880859375,1.0,282.4577331542969,284.14605712890625,290.1296081542969,291.8450622558594,293.1499938964844,293.1499938964844,282.1499938964844,35971.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815224528312683,1.0,0.0,0.0,3.6566741466522217,3.656698226928711,8.922073675421416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.04638671875,0.0,1540.39306640625,1895.4371337890625,0.0,2303.8203125,0.9067336916923524,1.0,0.0,3.0,1.0,0.0
12072840,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6971954107284546,0.2935084104537964,0.2711527049541473,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9990000128746032,1.0,0.848832905292511,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8974056243896484,0.6451541185379028,0.4547530114650726,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.694959282875061,0.2909168303012848,0.2829681634902954,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.5092790126800537,0.1201356649398803,0.577495813369751,285.0707397460937,285.1029357910156,293.7677001953125,287.081298828125,293.76837158203125,297.05615234375,285.06854248046875,1.0,0.6172770857810974,1.0,1.0,0.0,1.0,-2.9238860607147217,2.923879146575928,6.87552983436035e-06,2.2592477798461914,0.9012218117713928,0.9012218117713928,0.0,249.2960968017578,252.0,25773.3125,-0.0,2671.452880859375,1.0,282.4577331542969,284.14605712890625,290.1296081542969,291.8450622558594,293.1499938964844,293.1499938964844,282.1499938964844,35971.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815224528312683,1.0,0.0,0.0,3.6566741466522217,3.656698226928711,8.922073675421416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.04638671875,0.0,1540.39306640625,1895.4371337890625,0.0,2303.8203125,0.9067336916923524,1.0,0.0,3.0,1.0,0.0
12072900,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6952763199806213,0.2919425964355469,0.269989013671875,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,1.0,0.8517695665359497,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8955367207527161,0.643042266368866,0.4535660743713379,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6932663321495056,0.2896757423877716,0.2820079028606415,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.5073716044425964,0.1191029697656631,0.5736818909645081,284.89434814453125,285.1100769042969,293.7497863769531,287.0712585449219,293.75048828125,297.05181884765625,284.8833312988281,1.0,0.6173412203788757,1.0,1.0,0.0,1.0,-2.9188547134399414,2.9188477993011475,6.852118076494662e-06,2.2554616928100586,0.898003339767456,0.898003339767456,0.0,250.44097900390625,252.0,26324.763671875,-0.0,2667.6240234375,1.0,282.2010498046875,283.9443664550781,290.1750793457031,291.99102783203125,293.1499938964844,293.1499938964844,282.1499938964844,36132.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948452234268188,1.0,0.0,0.0,3.6537368297576895,3.65376091003418,8.907745723263361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.2392578125,0.0,1538.3258056640625,1895.4371337890625,0.0,2424.392822265625,0.9061404466629028,1.0,0.0,3.0,1.0,0.0
12072960,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.692814826965332,0.2901038825511932,0.2684818506240845,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.9990000128746032,1.0,0.8554971814155579,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8930979371070862,0.6405063271522522,0.4519485831260681,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.6910942792892456,0.2881888151168823,0.2807576060295105,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.5049529671669006,0.1178302690386772,0.5687685012817383,284.82830810546875,285.1257629394531,293.73150634765625,287.0611267089844,293.7322082519531,297.0452575683594,284.82598876953125,1.0,0.617378830909729,1.0,1.0,0.0,1.0,-2.9121735095977783,2.9121668338775635,6.821006991231116e-06,2.250396490097046,0.8951730728149414,0.8951730728149414,0.0,251.8883209228516,240.0,26279.1796875,-0.0,2662.18701171875,1.0,282.1582336425781,283.8840026855469,290.13995361328125,291.9154663085937,293.1499938964844,293.1499938964844,282.45001220703125,36272.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019266128540039,1.0,0.0,0.0,3.647444725036621,3.6474688053131104,8.87709290964267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.89306640625,0.0,1532.36279296875,1895.4371337890625,0.0,2489.052734375,0.9048672318458556,1.0,0.0,3.0,1.0,0.0
12073020,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6914690136909485,0.287853866815567,0.2659833133220672,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,1.0,0.852175235748291,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8926182389259338,0.6377846598625183,0.4494896829128265,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6899932622909546,0.2860713005065918,0.2784187495708465,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.502034604549408,0.1155268177390098,0.5576106309890747,285.0169677734375,285.1507263183594,293.6937866210937,287.0406799316406,293.6945495605469,297.0355529785156,285.0175476074219,1.0,0.612560510635376,1.0,1.0,0.0,1.0,-2.886013984680176,2.886007070541382,6.69961536914343e-06,2.230449676513672,0.8948468565940857,0.8948468565940857,0.0,249.3758850097656,243.0,25343.7890625,-0.0,2600.751220703125,1.0,282.442138671875,284.10418701171875,289.9800109863281,291.6370849609375,293.1499938964844,293.1499938964844,282.75,36185.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848324179649353,1.0,0.0,0.0,3.639650583267212,3.639674425125122,8.839193696985603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.92578125,0.0,1523.0694580078125,1895.4371337890625,0.0,2333.63427734375,0.9030980467796326,1.0,0.0,3.0,1.0,0.0
12073080,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6914690136909485,0.287853866815567,0.2659833133220672,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,1.0,0.852175235748291,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8926182389259338,0.6377846598625183,0.4494896829128265,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6899932622909546,0.2860713005065918,0.2784187495708465,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.502034604549408,0.1155268177390098,0.5576106309890747,285.0169677734375,285.1507263183594,293.6937866210937,287.0406799316406,293.6945495605469,297.0355529785156,285.0175476074219,1.0,0.612560510635376,1.0,1.0,0.0,1.0,-2.886013984680176,2.886007070541382,6.69961536914343e-06,2.230449676513672,0.8948468565940857,0.8948468565940857,0.0,249.3758850097656,243.0,25343.7890625,-0.0,2600.751220703125,1.0,282.442138671875,284.10418701171875,289.9800109863281,291.6370849609375,293.1499938964844,293.1499938964844,282.75,36185.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848324179649353,1.0,0.0,0.0,3.639650583267212,3.639674425125122,8.839193696985603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.92578125,0.0,1523.0694580078125,1895.4371337890625,0.0,2333.63427734375,0.9030980467796326,1.0,0.0,3.0,1.0,0.0
12073140,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.6910015344619751,0.2869338691234588,0.2648932337760925,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.9990000128746032,1.0,0.8502951264381409,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.8927648663520813,0.6370843648910522,0.4487125873565674,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.689399003982544,0.2849572300910949,0.2771337032318115,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.4998513758182525,0.1139901876449585,0.549690842628479,285.2288513183594,285.1779479980469,293.6544494628906,287.0199584960937,293.6552429199219,297.0346069335937,285.2298889160156,1.0,0.6102416515350342,1.0,1.0,0.0,1.0,-2.870427131652832,2.8704206943511963,6.627179118368076e-06,2.2182846069335938,0.8971794843673706,0.8971794843673706,0.0,247.9171600341797,246.0,24468.662109375,-0.0,2564.78955078125,1.0,282.74169921875,284.3460388183594,289.91680908203125,291.49200439453125,293.1499938964844,293.1499938964844,283.04998779296875,35996.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595627903938293,1.0,0.0,0.0,3.6390247344970703,3.639048576354981,8.836154279379116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.600830078125,0.0,1520.9671630859375,1895.4371337890625,0.0,2108.7392578125,0.902835726737976,1.0,0.0,3.0,1.0,0.0
12073200,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.6910015344619751,0.2869338691234588,0.2648932337760925,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.9990000128746032,1.0,0.8502951264381409,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.8927648663520813,0.6370843648910522,0.4487125873565674,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.689399003982544,0.2849572300910949,0.2771337032318115,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.4998513758182525,0.1139901876449585,0.549690842628479,285.2288513183594,285.1779479980469,293.6544494628906,287.0199584960937,293.6552429199219,297.0346069335937,285.2298889160156,1.0,0.6102416515350342,1.0,1.0,0.0,1.0,-2.870427131652832,2.8704206943511963,6.627179118368076e-06,2.2182846069335938,0.8971794843673706,0.8971794843673706,0.0,247.9171600341797,246.0,24468.662109375,-0.0,2564.78955078125,1.0,282.74169921875,284.3460388183594,289.91680908203125,291.49200439453125,293.1499938964844,293.1499938964844,283.04998779296875,35996.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595627903938293,1.0,0.0,0.0,3.6390247344970703,3.639048576354981,8.836154279379116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.600830078125,0.0,1520.9671630859375,1895.4371337890625,0.0,2108.7392578125,0.902835726737976,1.0,0.0,3.0,1.0,0.0
12073260,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.6905770897865295,0.286607414484024,0.2644977271556854,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.9990000128746032,1.0,0.850490927696228,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.8926933407783508,0.6372506618499756,0.4487112164497375,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.6887693405151367,0.2843792736530304,0.2764877080917358,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.4981943666934967,0.1130001842975616,0.5447401404380798,285.4446716308594,285.2075500488281,293.6134338378906,286.9989013671875,293.6142578125,297.0392150878906,285.44580078125,1.0,0.6094276905059814,1.0,1.0,0.0,1.0,-2.863452196121216,2.863445520401001,6.595100785489194e-06,2.212934732437134,0.90201997756958,0.90201997756958,0.0,247.74208068847656,249.0,23663.787109375,-0.0,2551.131103515625,1.0,283.0417175292969,284.5898132324219,289.9037475585937,291.4189453125,293.1499938964844,293.1499938964844,282.75,35765.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366707921028137,1.0,0.0,0.0,3.647006034851074,3.647029876708984,8.874956733961881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.7060546875,0.0,1528.087646484375,1895.4371337890625,0.0,1911.2884521484373,0.904464066028595,1.0,0.0,3.0,1.0,0.0
12073320,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.6905770897865295,0.286607414484024,0.2644977271556854,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.9990000128746032,1.0,0.850490927696228,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.8926933407783508,0.6372506618499756,0.4487112164497375,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.6887693405151367,0.2843792736530304,0.2764877080917358,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.4981943666934967,0.1130001842975616,0.5447401404380798,285.4446716308594,285.2075500488281,293.6134338378906,286.9989013671875,293.6142578125,297.0392150878906,285.44580078125,1.0,0.6094276905059814,1.0,1.0,0.0,1.0,-2.863452196121216,2.863445520401001,6.595100785489194e-06,2.212934732437134,0.90201997756958,0.90201997756958,0.0,247.74208068847656,249.0,23663.787109375,-0.0,2551.131103515625,1.0,283.0417175292969,284.5898132324219,289.9037475585937,291.4189453125,293.1499938964844,293.1499938964844,282.75,35765.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366707921028137,1.0,0.0,0.0,3.647006034851074,3.647029876708984,8.874956733961881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.7060546875,0.0,1528.087646484375,1895.4371337890625,0.0,1911.2884521484373,0.904464066028595,1.0,0.0,3.0,1.0,0.0
12073380,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.6885946393013,0.284731775522232,0.2633846402168274,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.9990000128746032,1.0,0.8537713885307312,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.8908399343490601,0.6348292827606201,0.447722315788269,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.6868839263916016,0.2827991545200348,0.2754276394844055,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.4958578944206238,0.1115914136171341,0.5396690964698792,285.22198486328125,285.2397155761719,293.570556640625,286.9775085449219,293.5714416503906,297.0392761230469,285.2196350097656,1.0,0.6095002889633179,1.0,1.0,0.0,1.0,-2.857504844665528,2.857498407363892,6.568133358086925e-06,2.2085182666778564,0.8998727202415466,0.8998727202415466,0.0,249.01931762695312,237.0,24183.42578125,-0.0,2546.46826171875,1.0,282.7578125,284.34521484375,290.0377502441406,291.6549987792969,293.1499938964844,293.1499938964844,282.45001220703125,35950.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542967200279236,1.0,0.0,0.0,3.6499083042144775,3.649932384490967,8.889088007890678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.4970703125,0.0,1532.6937255859375,1895.4371337890625,0.0,2062.73779296875,0.9052044749259948,1.0,0.0,3.0,1.0,0.0
12073440,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.6885946393013,0.284731775522232,0.2633846402168274,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.9990000128746032,1.0,0.8537713885307312,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.8908399343490601,0.6348292827606201,0.447722315788269,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.6868839263916016,0.2827991545200348,0.2754276394844055,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.4958578944206238,0.1115914136171341,0.5396690964698792,285.22198486328125,285.2397155761719,293.570556640625,286.9775085449219,293.5714416503906,297.0392761230469,285.2196350097656,1.0,0.6095002889633179,1.0,1.0,0.0,1.0,-2.857504844665528,2.857498407363892,6.568133358086925e-06,2.2085182666778564,0.8998727202415466,0.8998727202415466,0.0,249.01931762695312,237.0,24183.42578125,-0.0,2546.46826171875,1.0,282.7578125,284.34521484375,290.0377502441406,291.6549987792969,293.1499938964844,293.1499938964844,282.45001220703125,35950.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542967200279236,1.0,0.0,0.0,3.6499083042144775,3.649932384490967,8.889088007890678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.4970703125,0.0,1532.6937255859375,1895.4371337890625,0.0,2062.73779296875,0.9052044749259948,1.0,0.0,3.0,1.0,0.0
12073500,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6877031922340393,0.2831611633300781,0.2621630430221557,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,1.0,0.8529062271118164,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8902658820152283,0.6326198577880859,0.4464288651943207,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6861907839775085,0.28151535987854,0.2743699848651886,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.4946350157260895,0.1105185896158218,0.5353851914405823,285.0428466796875,285.25079345703125,293.5484313964844,286.9666748046875,293.54931640625,297.03564453125,285.03094482421875,1.0,0.6075509190559387,1.0,1.0,0.0,1.0,-2.8470401763916016,2.8470335006713867,6.52067410555901e-06,2.200683116912842,0.8966443538665771,0.8966443538665771,0.0,248.2397003173828,237.0,24683.7578125,-0.0,2523.582275390625,1.0,282.501220703125,284.1407165527344,290.0848999023437,291.80255126953125,293.1499938964844,293.1499938964844,282.45001220703125,36119.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769208550453186,1.0,0.0,0.0,3.647170305252075,3.647194385528565,8.875756520865252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.212890625,0.0,1530.9171142578125,1895.4371337890625,0.0,2193.81298828125,0.9046599864959716,1.0,0.0,3.0,1.0,0.0
12073560,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6869006752967834,0.281303733587265,0.260540634393692,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,1.0,0.8504098057746887,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8899437189102173,0.6299545764923096,0.4446527063846588,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6856502294540405,0.2799720466136932,0.2729624509811401,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.4933081865310669,0.1092209666967392,0.5297912359237671,284.97027587890625,285.27459716796875,293.5257873535156,286.9557800292969,293.5267028808594,297.02984619140625,284.96728515625,1.0,0.6046898365020752,1.0,1.0,0.0,1.0,-2.831547498703003,2.831541061401367,6.450168257288169e-06,2.188829183578491,0.8936374187469482,0.8936374187469482,0.0,246.523178100586,240.0,24568.294921875,-0.0,2487.250732421875,1.0,282.4581604003906,284.0753479003906,290.0464782714844,291.7230529785156,293.1499938964844,293.1499938964844,282.75,36269.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774006724357605,1.0,0.0,0.0,3.64087438583374,3.6408984661102295,8.845139518598444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.7587890625,0.0,1525.0506591796875,1895.4371337890625,0.0,2266.833984375,0.90339332818985,1.0,0.0,3.0,1.0,0.0
12073620,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.6845718622207642,0.2790174782276153,0.258063942193985,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9990000128746032,1.0,0.8503934144973755,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.8881518244743347,0.6269364953041077,0.4420371055603027,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.6835160851478577,0.2777444720268249,0.270578384399414,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.4897120296955108,0.1069550588726997,0.5189932584762573,285.1579284667969,285.3123474121094,293.4789733886719,286.93365478515625,293.4799499511719,297.0224304199219,285.1588134765625,1.0,0.6019808650016785,1.0,1.0,0.0,1.0,-2.809545993804932,2.809539556503296,6.3499737734673545e-06,2.1716630458831787,0.8929471969604492,0.8929471969604492,0.0,245.68182373046875,243.0,23655.62109375,-0.0,2443.887451171875,1.0,282.7420959472656,284.2960510253906,289.87158203125,291.428955078125,293.1499938964844,293.1499938964844,283.04998779296875,36202.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599048018455505,1.0,0.0,0.0,3.632399797439575,3.632423877716065,8.804011599750083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.364990234375,0.0,1515.1796875,1895.4371337890625,0.0,2111.73779296875,0.9014875888824464,1.0,0.0,3.0,1.0,0.0
12073680,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.6845718622207642,0.2790174782276153,0.258063942193985,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9990000128746032,1.0,0.8503934144973755,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.8881518244743347,0.6269364953041077,0.4420371055603027,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.6835160851478577,0.2777444720268249,0.270578384399414,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.4897120296955108,0.1069550588726997,0.5189932584762573,285.1579284667969,285.3123474121094,293.4789733886719,286.93365478515625,293.4799499511719,297.0224304199219,285.1588134765625,1.0,0.6019808650016785,1.0,1.0,0.0,1.0,-2.809545993804932,2.809539556503296,6.3499737734673545e-06,2.1716630458831787,0.8929471969604492,0.8929471969604492,0.0,245.68182373046875,243.0,23655.62109375,-0.0,2443.887451171875,1.0,282.7420959472656,284.2960510253906,289.87158203125,291.428955078125,293.1499938964844,293.1499938964844,283.04998779296875,36202.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599048018455505,1.0,0.0,0.0,3.632399797439575,3.632423877716065,8.804011599750083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.364990234375,0.0,1515.1796875,1895.4371337890625,0.0,2111.73779296875,0.9014875888824464,1.0,0.0,3.0,1.0,0.0
12073740,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.6832237243652344,0.278020292520523,0.2569648921489715,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.9990000128746032,1.0,0.851472795009613,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37237548828125,0.8870971202850342,0.6258807182312012,0.4410651624202728,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.6819665431976318,0.276457130908966,0.2691994607448578,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.486804336309433,0.1053335294127464,0.5111216902732849,285.3721618652344,285.3531799316406,293.4300537109375,286.9111022949219,293.4310607910156,297.0223083496094,285.373291015625,1.0,0.6006810665130615,1.0,1.0,0.0,1.0,-2.797228574752808,2.797222375869751,6.294363629422151e-06,2.1621170043945312,0.8948110938072205,0.8948110938072205,0.0,245.71206665039065,246.0,22803.51953125,-0.0,2422.23291015625,1.0,283.0416259765625,284.5400085449219,289.80096435546875,291.2765197753906,293.1499938964844,293.1499938964844,283.1499938964844,36027.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330464720726013,1.0,0.0,0.0,3.630627870559693,3.6306517124176025,8.795424264462781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.670166015625,0.0,1511.925537109375,1895.4371337890625,0.0,1880.6641845703125,0.8989781737327576,1.0,0.0,3.0,1.0,0.0
12073800,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.6832237243652344,0.278020292520523,0.2569648921489715,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.9990000128746032,1.0,0.851472795009613,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37237548828125,0.8870971202850342,0.6258807182312012,0.4410651624202728,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.6819665431976318,0.276457130908966,0.2691994607448578,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.486804336309433,0.1053335294127464,0.5111216902732849,285.3721618652344,285.3531799316406,293.4300537109375,286.9111022949219,293.4310607910156,297.0223083496094,285.373291015625,1.0,0.6006810665130615,1.0,1.0,0.0,1.0,-2.797228574752808,2.797222375869751,6.294363629422151e-06,2.1621170043945312,0.8948110938072205,0.8948110938072205,0.0,245.71206665039065,246.0,22803.51953125,-0.0,2422.23291015625,1.0,283.0416259765625,284.5400085449219,289.80096435546875,291.2765197753906,293.1499938964844,293.1499938964844,283.1499938964844,36027.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330464720726013,1.0,0.0,0.0,3.630627870559693,3.6306517124176025,8.795424264462781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.670166015625,0.0,1511.925537109375,1895.4371337890625,0.0,1880.6641845703125,0.8989781737327576,1.0,0.0,3.0,1.0,0.0
12073860,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.682303786277771,0.277380496263504,0.2564538121223449,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9990000128746032,1.0,0.8530028462409973,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.8862565755844116,0.6251481771469116,0.4406355619430542,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.6808968782424927,0.275668740272522,0.2684952318668365,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.4850217998027801,0.1043892130255699,0.5069265365600586,285.44122314453125,285.3724975585937,293.3955078125,286.8955383300781,293.3965759277344,297.0238647460937,285.4427490234375,1.0,0.6004226803779602,1.0,1.0,0.0,1.0,-2.7920470237731934,2.7920408248901367,6.271122856560396e-06,2.1581382751464844,0.8958961963653564,0.8958961963653564,0.0,246.21780395507807,246.0,22461.916015625,-0.0,2415.512451171875,1.0,283.1405029296875,284.6216735839844,289.8148498535156,291.2698974609375,293.1499938964844,293.1499938964844,283.1499938964844,35662.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227402329444885,1.0,0.0,0.0,3.615819215774536,3.615842819213867,8.723820315026387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.77392578125,0.0,1492.970947265625,1895.4371337890625,0.0,1794.6260986328125,0.8970621824264526,1.0,0.0,3.0,1.0,0.0
12073920,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.6817582249641418,0.2770135998725891,0.2561841011047363,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.9990000128746032,1.0,0.8540239334106445,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.8857219815254211,0.6246871948242188,0.4403856098651886,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.6803011894226074,0.2752607762813568,0.2681553959846496,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.4841348826885223,0.1039377674460411,0.5050285458564758,285.4466247558594,285.3972473144531,293.37890625,286.8881530761719,293.3799743652344,297.0245056152344,285.4466857910156,1.0,0.6004238724708557,1.0,1.0,0.0,1.0,-2.789959669113159,2.7899534702301025,6.261790076678153e-06,2.156543254852295,0.8959270119667053,0.8959270119667053,0.0,246.60711669921875,234.0,22403.119140625,-0.0,2413.69287109375,1.0,283.14703369140625,284.628173828125,289.8318786621094,291.294921875,293.1499938964844,293.1499938964844,283.1499938964844,35581.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207951545715332,1.0,0.0,0.0,3.613107919692993,3.613131523132324,8.710742349649081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.9423828125,0.0,1489.4091796875,1895.4371337890625,0.0,1778.56884765625,0.8933824300765991,1.0,0.0,3.0,1.0,0.0
12073980,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.6820926070213318,0.2754407525062561,0.2548183500766754,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.9990000128746032,1.0,0.8483009934425354,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.886813759803772,0.6225534677505493,0.4390122592449188,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.680581271648407,0.2736752331256866,0.2666671574115753,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.4827074110507965,0.1023518070578575,0.4977052509784698,285.4390869140625,285.4447326660156,293.325439453125,286.86474609375,293.3265380859375,297.0245666503906,285.4381408691406,1.0,0.595737099647522,1.0,1.0,0.0,1.0,-2.7692201137542725,2.769213914871216,6.169634616526309e-06,2.140788078308105,0.8956306576728821,0.8956306576728821,0.0,243.248275756836,237.0,22123.69140625,-0.0,2361.54541015625,1.0,283.1499328613281,284.6285095214844,289.8599853515625,291.3293762207031,293.1499938964844,293.1499938964844,283.1499938964844,34900.92578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206999063491821,1.0,0.0,0.0,3.577784776687622,3.577807903289795,8.541255738236941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.02587890625,0.0,1446.2391357421875,1895.4371337890625,0.0,1777.783935546875,0.8844424486160278,1.0,0.0,3.0,1.0,0.0
12074040,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.6820926070213318,0.2754407525062561,0.2548183500766754,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.9990000128746032,1.0,0.8483009934425354,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.886813759803772,0.6225534677505493,0.4390122592449188,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.680581271648407,0.2736752331256866,0.2666671574115753,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.4827074110507965,0.1023518070578575,0.4977052509784698,285.4390869140625,285.4447326660156,293.325439453125,286.86474609375,293.3265380859375,297.0245666503906,285.4381408691406,1.0,0.595737099647522,1.0,1.0,0.0,1.0,-2.7692201137542725,2.769213914871216,6.169634616526309e-06,2.140788078308105,0.8956306576728821,0.8956306576728821,0.0,243.248275756836,237.0,22123.69140625,-0.0,2361.54541015625,1.0,283.1499328613281,284.6285095214844,289.8599853515625,291.3293762207031,293.1499938964844,293.1499938964844,283.1499938964844,34900.92578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206999063491821,1.0,0.0,0.0,3.577784776687622,3.577807903289795,8.541255738236941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.02587890625,0.0,1446.2391357421875,1895.4371337890625,0.0,1777.783935546875,0.8844424486160278,1.0,0.0,3.0,1.0,0.0
12074100,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.6816750764846802,0.2745145857334137,0.2539992928504944,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.9990000128746032,1.0,0.8470312356948853,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.8866621255874634,0.6212484240531921,0.4381361603736877,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.6801738142967224,0.2727700471878052,0.2658196091651916,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.4815627634525299,0.1015107184648513,0.4938700199127197,285.4350891113281,285.4613342285156,293.2977905273437,286.85284423828125,293.2989196777344,297.02410888671875,285.4345703125,1.0,0.5943938493728638,1.0,1.0,0.0,1.0,-2.760019063949585,2.7600128650665283,6.128466793597909e-06,2.133564710617065,0.8952484726905823,0.8952484726905823,0.0,242.328842163086,237.0,21975.65234375,-0.0,2341.31982421875,1.0,283.1499938964844,284.63037109375,289.8552551269531,291.3218688964844,293.1499938964844,293.1499938964844,283.1499938964844,34371.2890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213810086250305,1.0,0.0,0.0,3.548148393630981,3.548171043395996,8.400339197578433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.273193359375,0.0,1410.93212890625,1895.4371337890625,0.0,1783.3992919921875,0.8798961043357849,1.0,0.0,3.0,1.0,0.0
12074160,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.6808600425720215,0.2735366225242615,0.2531490623950958,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.9990000128746032,1.0,0.8470412492752075,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.8860154151916504,0.6198610663414001,0.4372080862522125,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.6793752312660217,0.2718150615692138,0.2649449110031128,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.480108380317688,0.1006390079855918,0.4900371432304382,285.4295349121094,285.49591064453125,293.2695007324219,286.8408203125,293.27069091796875,297.0233764648437,285.428955078125,1.0,0.5933924317359924,1.0,1.0,0.0,1.0,-2.752234697341919,2.7522284984588623,6.093930096540134e-06,2.127539873123169,0.8944624066352844,0.8944624066352844,0.0,242.04737854003903,240.0,21851.935546875,-0.0,2326.617919921875,1.0,283.1499938964844,284.6289367675781,289.843505859375,291.3063049316406,293.1499938964844,293.1499938964844,283.1499938964844,34099.76171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721696674823761,1.0,0.0,0.0,3.5319197177886963,3.531942367553711,8.323672204824106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.331298828125,0.0,1391.9656982421875,1895.4371337890625,0.0,1786.0040283203125,0.8730413317680359,1.0,0.0,3.0,1.0,0.0
