time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074220,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.6785455942153931,0.2714874148368835,0.2513803541660309,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.9990000128746032,1.0,0.8492270708084106,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.8838817477226257,0.6169455647468567,0.4352553188800812,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.6770907044410706,0.2697983384132385,0.2631177008152008,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.4764377474784851,0.0987805053591728,0.482069194316864,285.4243469238281,285.5509033203125,293.2110595703125,286.8163757324219,293.2123107910156,297.0208740234375,285.42388916015625,1.0,0.592202365398407,1.0,1.0,0.0,1.0,-2.7386152744293213,2.738609313964844,6.033756108081434e-06,2.117006063461304,0.8925100564956665,0.8925100564956665,0.0,242.54052734375,243.0,21593.892578125,-0.0,2305.653564453125,1.0,283.1499938964844,284.6337585449219,289.8103332519531,291.2601928710937,293.1499938964844,293.1499938964844,283.1499938964844,33223.43359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205590009689331,1.0,0.0,0.0,3.4783804416656494,3.478402137756348,8.073232038441347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.04541015625,0.0,1330.68603515625,1895.4371337890625,0.0,1776.623291015625,0.8598499894142151,1.0,0.0,3.0,1.0,0.0
12074280,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.6785455942153931,0.2714874148368835,0.2513803541660309,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.9990000128746032,1.0,0.8492270708084106,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.8838817477226257,0.6169455647468567,0.4352553188800812,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.6770907044410706,0.2697983384132385,0.2631177008152008,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.4764377474784851,0.0987805053591728,0.482069194316864,285.4243469238281,285.5509033203125,293.2110595703125,286.8163757324219,293.2123107910156,297.0208740234375,285.42388916015625,1.0,0.592202365398407,1.0,1.0,0.0,1.0,-2.7386152744293213,2.738609313964844,6.033756108081434e-06,2.117006063461304,0.8925100564956665,0.8925100564956665,0.0,242.54052734375,243.0,21593.892578125,-0.0,2305.653564453125,1.0,283.1499938964844,284.6337585449219,289.8103332519531,291.2601928710937,293.1499938964844,293.1499938964844,283.1499938964844,33223.43359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205590009689331,1.0,0.0,0.0,3.4783804416656494,3.478402137756348,8.073232038441347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.04541015625,0.0,1330.68603515625,1895.4371337890625,0.0,1776.623291015625,0.8598499894142151,1.0,0.0,3.0,1.0,0.0
12074340,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.6756240129470825,0.2693609297275543,0.2495654374361038,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.9990000128746032,1.0,0.8534289002418518,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215393066406,0.8809944987297058,0.6139087080955505,0.4332330822944641,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.6741818785667419,0.267679750919342,0.2612198293209076,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.4716840088367462,0.0967609137296676,0.4735537469387054,285.4216003417969,285.6099853515625,293.1499938964844,286.7913818359375,293.1512756347656,297.0171203613281,285.42120361328125,1.0,0.5917391777038574,1.0,1.0,0.0,1.0,-2.726538181304932,2.726532220840454,5.980649802950211e-06,2.1076669692993164,0.889731764793396,0.889731764793396,0.0,244.0136108398437,231.0,21336.275390625,-0.0,2292.0048828125,1.0,283.1499938964844,284.6414794921875,289.77606201171875,291.2099609375,293.1499938964844,293.1499938964844,283.1499938964844,32306.908203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174232602119446,1.0,0.0,0.0,3.418740749359131,3.418761968612671,7.798761316735181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.59814453125,0.0,1264.8983154296875,1895.4371337890625,0.0,1750.873046875,0.845245897769928,1.0,0.0,3.0,1.0,0.0
12074400,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.6756240129470825,0.2693609297275543,0.2495654374361038,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.9990000128746032,1.0,0.8534289002418518,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215393066406,0.8809944987297058,0.6139087080955505,0.4332330822944641,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216613769531,0.6741818785667419,0.267679750919342,0.2612198293209076,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.4716840088367462,0.0967609137296676,0.4735537469387054,285.4216003417969,285.6099853515625,293.1499938964844,286.7913818359375,293.1512756347656,297.0171203613281,285.42120361328125,1.0,0.5917391777038574,1.0,1.0,0.0,1.0,-2.726538181304932,2.726532220840454,5.980649802950211e-06,2.1076669692993164,0.889731764793396,0.889731764793396,0.0,244.0136108398437,231.0,21336.275390625,-0.0,2292.0048828125,1.0,283.1499938964844,284.6414794921875,289.77606201171875,291.2099609375,293.1499938964844,293.1499938964844,283.1499938964844,32306.908203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174232602119446,1.0,0.0,0.0,3.418740749359131,3.418761968612671,7.798761316735181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.59814453125,0.0,1264.8983154296875,1895.4371337890625,0.0,1750.873046875,0.845245897769928,1.0,0.0,3.0,1.0,0.0
12074460,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.6750003695487976,0.2671602666378021,0.2475338131189346,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.9990000128746032,1.0,0.848695695400238,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.8811206221580505,0.6107445955276489,0.4310113489627838,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.6735388040542603,0.2654603719711303,0.2590693533420563,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.4680868983268738,0.0945979654788971,0.463573694229126,285.4145812988281,285.6741638183594,293.0850524902344,286.76483154296875,293.0864562988281,297.0124206542969,285.4137268066406,1.0,0.5866952538490295,1.0,1.0,0.0,1.0,-2.7011795043945312,2.7011735439300537,5.870331733603962e-06,2.0882604122161865,0.8859654664993286,0.8859654664993286,0.0,240.9527130126953,234.0,20988.65625,-0.0,2235.239013671875,1.0,283.1499938964844,284.6460876464844,289.7435302734375,291.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,31374.322265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131198048591614,1.0,0.0,0.0,3.35367751121521,3.3536980152130127,7.504744417019538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.869384765625,0.0,1196.0076904296875,1895.4371337890625,0.0,1715.7906494140625,0.8293982148170471,1.0,0.0,3.0,1.0,0.0
12074520,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.6750003695487976,0.2671602666378021,0.2475338131189346,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.9990000128746032,1.0,0.848695695400238,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.8811206221580505,0.6107445955276489,0.4310113489627838,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.6735388040542603,0.2654603719711303,0.2590693533420563,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.4680868983268738,0.0945979654788971,0.463573694229126,285.4145812988281,285.6741638183594,293.0850524902344,286.76483154296875,293.0864562988281,297.0124206542969,285.4137268066406,1.0,0.5866952538490295,1.0,1.0,0.0,1.0,-2.7011795043945312,2.7011735439300537,5.870331733603962e-06,2.0882604122161865,0.8859654664993286,0.8859654664993286,0.0,240.9527130126953,234.0,20988.65625,-0.0,2235.239013671875,1.0,283.1499938964844,284.6460876464844,289.7435302734375,291.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,31374.322265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131198048591614,1.0,0.0,0.0,3.35367751121521,3.3536980152130127,7.504744417019538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.869384765625,0.0,1196.0076904296875,1895.4371337890625,0.0,1715.7906494140625,0.8293982148170471,1.0,0.0,3.0,1.0,0.0
12074580,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083557128906,0.6733413934707642,0.2649435102939605,0.2455372512340545,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.9990000128746032,1.0,0.8477398157119751,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.408203125,0.8798943161964417,0.6074973940849304,0.4287683069705963,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083557128906,0.6718447804450989,0.263204276561737,0.2569338977336883,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088439941406,0.463020920753479,0.0924655124545097,0.4538761675357818,285.40826416015625,285.74432373046875,293.0152587890625,286.7357788085937,293.01678466796875,297.0085754394531,285.40777587890625,1.0,0.5839836001396179,1.0,1.0,0.0,1.0,-2.680703639984131,2.6806976795196533,5.7813062994682696e-06,2.072256088256836,0.8811350464820862,0.8811350464820862,0.0,239.7774200439453,237.0,20650.888671875,-0.0,2195.981201171875,1.0,283.1499938964844,284.6531066894531,289.7096252441406,291.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,30437.419921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707816481590271,1.0,0.0,0.0,3.283261299133301,3.283281087875366,7.192903126451711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.7392578125,0.0,1124.7100830078125,1895.4371337890625,0.0,1672.9771728515625,0.8123365044593811,1.0,0.0,3.0,1.0,0.0
12074640,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083557128906,0.6733413934707642,0.2649435102939605,0.2455372512340545,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.9990000128746032,1.0,0.8477398157119751,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.408203125,0.8798943161964417,0.6074973940849304,0.4287683069705963,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083557128906,0.6718447804450989,0.263204276561737,0.2569338977336883,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088439941406,0.463020920753479,0.0924655124545097,0.4538761675357818,285.40826416015625,285.74432373046875,293.0152587890625,286.7357788085937,293.01678466796875,297.0085754394531,285.40777587890625,1.0,0.5839836001396179,1.0,1.0,0.0,1.0,-2.680703639984131,2.6806976795196533,5.7813062994682696e-06,2.072256088256836,0.8811350464820862,0.8811350464820862,0.0,239.7774200439453,237.0,20650.888671875,-0.0,2195.981201171875,1.0,283.1499938964844,284.6531066894531,289.7096252441406,291.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,30437.419921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707816481590271,1.0,0.0,0.0,3.283261299133301,3.283281087875366,7.192903126451711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.7392578125,0.0,1124.7100830078125,1895.4371337890625,0.0,1672.9771728515625,0.8123365044593811,1.0,0.0,3.0,1.0,0.0
12074700,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.6721624135971069,0.2638255059719085,0.2445530593395233,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.9990000128746032,1.0,0.8485531210899353,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8788239359855652,0.6058517694473267,0.4276459813117981,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.6706450581550598,0.2620604336261749,0.2558756172657013,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.4599617719650268,0.091393269598484,0.4491565823554992,285.40869140625,285.7699584960937,292.9786376953125,286.72039794921875,292.9801940917969,297.0067749023437,285.4084777832031,1.0,0.5831061005592346,1.0,1.0,0.0,1.0,-2.672204732894897,2.672199010848999,5.744646387029206e-06,2.065657615661621,0.8784746527671814,0.8784746527671814,0.0,239.842041015625,237.0,20480.43359375,-0.0,2182.33837890625,1.0,283.1499938964844,284.6609802246094,289.69287109375,291.0760803222656,293.1499938964844,293.1499938964844,283.1499938964844,29834.51953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049914002418518,1.0,0.0,0.0,3.2382161617279053,3.2382352352142334,6.996888828325609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.056396484375,0.0,1080.55419921875,1895.4371337890625,0.0,1650.3646240234375,0.8042349219322205,1.0,0.0,3.0,1.0,0.0
12074760,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.6708282828330994,0.2626993060111999,0.2435743957757949,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.9990000128746032,1.0,0.8499475717544556,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.8775509595870972,0.6041902303695679,0.4265241622924804,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.6692869067192078,0.2609046101570129,0.2548184692859649,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.4567315578460693,0.0903041288256645,0.4444315433502197,285.4061279296875,285.8205261230469,292.9409484863281,286.7044677734375,292.9425354003906,297.0049133300781,285.40576171875,1.0,0.5824732780456543,1.0,1.0,0.0,1.0,-2.6644067764282227,2.664401054382324,5.711119683837751e-06,2.0596063137054443,0.8752603530883789,0.8752603530883789,0.0,240.1971130371093,240.0,20328.693359375,-0.0,2171.22119140625,1.0,283.1499938964844,284.664306640625,289.6767272949219,291.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,29497.66015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702200174331665,1.0,0.0,0.0,3.2076919078826904,3.2077107429504395,6.865601562822121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.89599609375,0.0,1051.7503662109375,1895.4371337890625,0.0,1628.1595458984375,0.794106662273407,1.0,0.0,3.0,1.0,0.0
12074820,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.6678051948547363,0.2604249715805053,0.2416172474622726,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.9990000128746032,1.0,0.8540636301040649,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8745432496070862,0.6008296608924866,0.424266904592514,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.6662092208862305,0.2585590183734894,0.2526940107345581,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.4498476982116699,0.0880573913455009,0.4348141849040985,285.4065856933594,285.90283203125,292.8623962402344,286.6709899902344,292.8641052246094,297.0009155273437,285.40631103515625,1.0,0.5817399024963379,1.0,1.0,0.0,1.0,-2.650177478790283,2.6501717567443848,5.650206276186509e-06,2.048570156097412,0.8682841062545776,0.8682841062545776,0.0,241.5670166015625,228.0,20006.603515625,-0.0,2154.3154296875,1.0,283.1499938964844,284.6786193847656,289.6435546875,290.9980773925781,293.1499938964844,293.1499938964844,283.1499938964844,28558.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966772675514221,1.0,0.0,0.0,3.126837015151977,3.12685489654541,6.523847559947171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.1123046875,0.0,977.59716796875,1895.4371337890625,0.0,1584.630126953125,0.7746856808662415,1.0,0.0,3.0,1.0,0.0
12074880,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.6678051948547363,0.2604249715805053,0.2416172474622726,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.9990000128746032,1.0,0.8540636301040649,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8745432496070862,0.6008296608924866,0.424266904592514,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066162109375,0.6662092208862305,0.2585590183734894,0.2526940107345581,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.4498476982116699,0.0880573913455009,0.4348141849040985,285.4065856933594,285.90283203125,292.8623962402344,286.6709899902344,292.8641052246094,297.0009155273437,285.40631103515625,1.0,0.5817399024963379,1.0,1.0,0.0,1.0,-2.650177478790283,2.6501717567443848,5.650206276186509e-06,2.048570156097412,0.8682841062545776,0.8682841062545776,0.0,241.5670166015625,228.0,20006.603515625,-0.0,2154.3154296875,1.0,283.1499938964844,284.6786193847656,289.6435546875,290.9980773925781,293.1499938964844,293.1499938964844,283.1499938964844,28558.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966772675514221,1.0,0.0,0.0,3.126837015151977,3.12685489654541,6.523847559947171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.1123046875,0.0,977.59716796875,1895.4371337890625,0.0,1584.630126953125,0.7746856808662415,1.0,0.0,3.0,1.0,0.0
12074940,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.6670395135879517,0.25810107588768,0.2394685596227646,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.9990000128746032,1.0,0.8492565751075745,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.8745167255401611,0.5973816514015198,0.4218410551548004,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.6653593182563782,0.2561441361904144,0.2503507733345032,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.4449653923511505,0.0857155323028564,0.4239744544029236,285.4033508300781,285.99127197265625,292.7799377441406,286.6355285644531,292.78173828125,296.9964599609375,285.40264892578125,1.0,0.5764622092247009,1.0,1.0,0.0,1.0,-2.623080253601074,2.623074769973755,5.535587661142927e-06,2.027787446975708,0.8600441217422485,0.8600441217422485,0.0,238.43443298339844,231.0,19600.017578125,-0.0,2096.762939453125,1.0,283.1499938964844,284.6905517578125,289.60748291015625,290.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,27628.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911038160324097,1.0,0.0,0.0,3.0404422283172607,3.040459394454956,6.16831925981387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.21923828125,0.0,902.6849365234376,1895.4371337890625,0.0,1541.265625,0.7540270686149597,1.0,0.0,3.0,1.0,0.0
12075000,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.6670395135879517,0.25810107588768,0.2394685596227646,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.9990000128746032,1.0,0.8492565751075745,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.8745167255401611,0.5973816514015198,0.4218410551548004,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.6653593182563782,0.2561441361904144,0.2503507733345032,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.4449653923511505,0.0857155323028564,0.4239744544029236,285.4033508300781,285.99127197265625,292.7799377441406,286.6355285644531,292.78173828125,296.9964599609375,285.40264892578125,1.0,0.5764622092247009,1.0,1.0,0.0,1.0,-2.623080253601074,2.623074769973755,5.535587661142927e-06,2.027787446975708,0.8600441217422485,0.8600441217422485,0.0,238.43443298339844,231.0,19600.017578125,-0.0,2096.762939453125,1.0,283.1499938964844,284.6905517578125,289.60748291015625,290.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,27628.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911038160324097,1.0,0.0,0.0,3.0404422283172607,3.040459394454956,6.16831925981387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.21923828125,0.0,902.6849365234376,1895.4371337890625,0.0,1541.265625,0.7540270686149597,1.0,0.0,3.0,1.0,0.0
12075060,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.665804922580719,0.2563376724720001,0.2378674447536468,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.9990000128746032,1.0,0.8480793237686157,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.873631477355957,0.5947281718254089,0.4199950993061065,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.6640529632568359,0.2542988359928131,0.248590886592865,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.440717875957489,0.0839795246720314,0.4160071611404419,285.4029846191406,286.0407409667969,292.7148132324219,286.6073913574219,292.7167053222656,296.9938659667969,285.4027404785156,1.0,0.5741220712661743,1.0,1.0,0.0,1.0,-2.6058237552642822,2.605818271636963,5.462644367071334e-06,2.014275312423706,0.8531709313392639,0.8531709313392639,0.0,237.2918395996093,231.0,19291.787109375,-0.0,2064.4130859375,1.0,283.1499938964844,284.7035217285156,289.5763854980469,290.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,26854.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863235831260681,1.0,0.0,0.0,2.9661848545074463,2.966201066970825,5.870697918908263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.556884765625,0.0,841.5484619140625,1895.4371337890625,0.0,1504.538330078125,0.7392231225967407,1.0,0.0,3.0,1.0,0.0
12075120,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.6652888655662537,0.2557787001132965,0.237371414899826,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.9990000128746032,1.0,0.84820157289505,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.8731830716133118,0.5938847064971924,0.419417142868042,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.6635133028030396,0.2537125945091247,0.2480432540178299,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.4392948150634765,0.0834351256489753,0.4135718941688537,285.4020690917969,286.0857849121094,292.69384765625,286.5982666015625,292.6957397460937,296.9931335449219,285.4017639160156,1.0,0.5735529065132141,1.0,1.0,0.0,1.0,-2.601095199584961,2.6010897159576416,5.442793735710438e-06,2.010599136352539,0.8504902720451355,0.8504902720451355,0.0,237.18243408203125,234.0,19204.78515625,-0.0,2056.50830078125,1.0,283.1499938964844,284.7061462402344,289.566650390625,290.8759155273437,293.1499938964844,293.1499938964844,283.1499938964844,26708.38671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847559809684753,1.0,0.0,0.0,2.94800329208374,2.9480197429656982,5.798949018753774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.1005859375,0.0,827.2674560546875,1895.4371337890625,0.0,1492.58935546875,0.7320303320884705,1.0,0.0,3.0,1.0,0.0
12075180,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.6627280712127686,0.253447949886322,0.2353244423866272,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.9990000128746032,1.0,0.8503068089485168,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8707709908485413,0.590366780757904,0.4170183539390564,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.6608493328094482,0.2512556314468384,0.2457728534936905,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.4330909252166748,0.0811489894986152,0.4035325646400451,285.4066772460937,286.1864013671875,292.6044921875,286.55938720703125,292.6064758300781,296.9902038574219,285.4066162109375,1.0,0.5718794465065002,1.0,1.0,0.0,1.0,-2.583488702774048,2.5834832191467285,5.369216069084359e-06,1.996917486190796,0.8396726846694946,0.8396726846694946,0.0,237.5275115966797,237.0,18825.41015625,-0.0,2030.5814208984373,1.0,283.1499938964844,284.727783203125,289.5255432128906,290.8114929199219,293.1499938964844,293.1499938964844,283.1499938964844,25792.65625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779336929321289,1.0,0.0,0.0,2.849370002746582,2.849385499954224,5.417401780505315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.946044921875,0.0,751.8947143554688,1895.4371337890625,0.0,1441.1522216796875,0.708664059638977,1.0,0.0,3.0,1.0,0.0
12075240,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.6627280712127686,0.253447949886322,0.2353244423866272,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.9990000128746032,1.0,0.8503068089485168,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8707709908485413,0.590366780757904,0.4170183539390564,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.6608493328094482,0.2512556314468384,0.2457728534936905,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.4330909252166748,0.0811489894986152,0.4035325646400451,285.4066772460937,286.1864013671875,292.6044921875,286.55938720703125,292.6064758300781,296.9902038574219,285.4066162109375,1.0,0.5718794465065002,1.0,1.0,0.0,1.0,-2.583488702774048,2.5834832191467285,5.369216069084359e-06,1.996917486190796,0.8396726846694946,0.8396726846694946,0.0,237.5275115966797,237.0,18825.41015625,-0.0,2030.5814208984373,1.0,283.1499938964844,284.727783203125,289.5255432128906,290.8114929199219,293.1499938964844,293.1499938964844,283.1499938964844,25792.65625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779336929321289,1.0,0.0,0.0,2.849370002746582,2.849385499954224,5.417401780505315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.946044921875,0.0,751.8947143554688,1895.4371337890625,0.0,1441.1522216796875,0.708664059638977,1.0,0.0,3.0,1.0,0.0
12075300,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.6612545847892761,0.2522790431976318,0.2343091517686844,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.9990000128746032,1.0,0.852126955986023,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.8693073987960815,0.5886015295982361,0.4158221781253814,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.6593211889266968,0.2500167787075043,0.2446404993534088,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.4298574924468994,0.0799829140305519,0.3984954357147217,285.4128723144531,286.2230529785156,292.55865478515625,286.53936767578125,292.5606689453125,296.9886474609375,285.4132385253906,1.0,0.5713686347007751,1.0,1.0,0.0,1.0,-2.5756044387817383,2.575598955154419,5.336436970537761e-06,1.990794062614441,0.8339661955833435,0.8339661955833435,0.0,238.0837860107422,237.0,18625.8828125,-0.0,2020.8175048828125,1.0,283.1499938964844,284.74371337890625,289.5047912597656,290.7785949707031,293.1499938964844,293.1499938964844,283.1499938964844,25210.892578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744429469108582,1.0,0.0,0.0,2.789669752120972,2.789684534072876,5.192768526285363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.154296875,0.0,708.4056396484375,1895.4371337890625,0.0,1415.19580078125,0.697296679019928,1.0,0.0,3.0,1.0,0.0
12075360,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.6596927046775818,0.2511080205440521,0.2333013266324997,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159545898437,0.9990000128746032,1.0,0.8543310761451721,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159545898437,0.8677223920822144,0.5868315696716309,0.4146319627761841,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.6577011346817017,0.2487712651491165,0.2435106486082077,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.4265691339969635,0.0787969157099723,0.3934105634689331,285.4159240722656,286.2930603027344,292.5121459960937,286.5190124511719,292.5141906738281,296.9869689941406,285.41607666015625,1.0,0.571017861366272,1.0,1.0,0.0,1.0,-2.568143606185913,2.568138360977173,5.305515060172184e-06,1.9850012063980105,0.827557384967804,0.827557384967804,0.0,238.8326873779297,225.0,18446.15234375,-0.0,2012.5889892578125,1.0,283.1499938964844,284.7547302246094,289.48443603515625,290.7473449707031,293.1499938964844,293.1499938964844,283.1499938964844,24882.314453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709814667701721,1.0,0.0,0.0,2.744309902191162,2.744324207305908,5.025273139835917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.951416015625,0.0,677.1347045898438,1895.4371337890625,0.0,1389.7047119140625,0.6838906407356262,1.0,0.0,3.0,1.0,0.0
12075420,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.6588538885116577,0.2487443089485168,0.2311092466115951,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.9990000128746032,1.0,0.8494595289230347,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8676080107688904,0.5832515954971313,0.4121050834655761,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.6567103862762451,0.2462398260831833,0.2410501539707183,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.4218040108680725,0.0763711407780647,0.3821618854999542,285.4236145019531,286.4056396484375,292.4171142578125,286.477294921875,292.4192199707031,296.9834289550781,285.42340087890625,1.0,0.5656266808509827,1.0,1.0,0.0,1.0,-2.5401649475097656,2.5401597023010254,5.190822776057757e-06,1.9635107517242432,0.8140218257904053,0.8140218257904053,0.0,235.6689910888672,228.0,17987.54296875,-0.0,1956.129638671875,1.0,283.1499938964844,284.7816162109375,289.4413452148437,290.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,23979.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638138890266418,1.0,0.0,0.0,2.632429838180542,2.632443428039551,4.623884706234094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.499267578125,0.0,603.5032348632812,1895.4371337890625,0.0,1337.725830078125,0.6576432585716248,1.0,0.0,3.0,1.0,0.0
12075480,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.6588538885116577,0.2487443089485168,0.2311092466115951,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.9990000128746032,1.0,0.8494595289230347,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8676080107688904,0.5832515954971313,0.4121050834655761,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.6567103862762451,0.2462398260831833,0.2410501539707183,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.4218040108680725,0.0763711407780647,0.3821618854999542,285.4236145019531,286.4056396484375,292.4171142578125,286.477294921875,292.4192199707031,296.9834289550781,285.42340087890625,1.0,0.5656266808509827,1.0,1.0,0.0,1.0,-2.5401649475097656,2.5401597023010254,5.190822776057757e-06,1.9635107517242432,0.8140218257904053,0.8140218257904053,0.0,235.6689910888672,228.0,17987.54296875,-0.0,1956.129638671875,1.0,283.1499938964844,284.7816162109375,289.4413452148437,290.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,23979.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638138890266418,1.0,0.0,0.0,2.632429838180542,2.632443428039551,4.623884706234094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.499267578125,0.0,603.5032348632812,1895.4371337890625,0.0,1337.725830078125,0.6576432585716248,1.0,0.0,3.0,1.0,0.0
12075540,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.6570971012115479,0.2464084774255752,0.2289914488792419,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.9990000128746032,1.0,0.8483002781867981,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.8662475347518921,0.579673707485199,0.4096132516860962,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.654789924621582,0.2437140047550201,0.2386456876993179,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.4165443480014801,0.0740269273519516,0.3714393377304077,285.4358215332031,286.5240478515625,292.3197021484375,286.4344787597656,292.3218994140625,296.9811096191406,285.43621826171875,1.0,0.5626254677772522,1.0,1.0,0.0,1.0,-2.517449140548706,2.517443895339966,5.098015662952093e-06,1.9457447528839111,0.799052894115448,0.799052894115448,0.0,234.36968994140625,231.0,17537.064453125,-0.0,1916.483154296875,1.0,283.1499938964844,284.8149719238281,289.3943786621094,290.6048278808594,293.1499938964844,293.1499938964844,283.1499938964844,23083.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557684540748596,1.0,0.0,0.0,2.5133397579193115,2.513352155685425,4.21498214109306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.915771484375,0.0,531.5556640625,1895.4371337890625,0.0,1280.7138671875,0.6298528909683228,1.0,0.0,3.0,1.0,0.0
12075600,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.6570971012115479,0.2464084774255752,0.2289914488792419,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.9990000128746032,1.0,0.8483002781867981,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.8662475347518921,0.579673707485199,0.4096132516860962,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.654789924621582,0.2437140047550201,0.2386456876993179,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.4165443480014801,0.0740269273519516,0.3714393377304077,285.4358215332031,286.5240478515625,292.3197021484375,286.4344787597656,292.3218994140625,296.9811096191406,285.43621826171875,1.0,0.5626254677772522,1.0,1.0,0.0,1.0,-2.517449140548706,2.517443895339966,5.098015662952093e-06,1.9457447528839111,0.799052894115448,0.799052894115448,0.0,234.36968994140625,231.0,17537.064453125,-0.0,1916.483154296875,1.0,283.1499938964844,284.8149719238281,289.3943786621094,290.6048278808594,293.1499938964844,293.1499938964844,283.1499938964844,23083.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557684540748596,1.0,0.0,0.0,2.5133397579193115,2.513352155685425,4.21498214109306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.915771484375,0.0,531.5556640625,1895.4371337890625,0.0,1280.7138671875,0.6298528909683228,1.0,0.0,3.0,1.0,0.0
12075660,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.6545940637588501,0.2440961301326751,0.2269504368305206,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.9990000128746032,1.0,0.8502774238586426,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8638690114021301,0.5761415958404541,0.4071897566318512,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.6521145105361938,0.2411896139383316,0.2363018840551376,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559631347656,0.4109568297863006,0.071699783205986,0.3611756861209869,285.4574279785156,286.648193359375,292.2202453613281,286.39068603515625,292.2225036621094,296.979248046875,285.45819091796875,1.0,0.5608877539634705,1.0,1.0,0.0,1.0,-2.49931001663208,2.49930477142334,5.024668553232914e-06,1.9316351413726809,0.7827598452568054,0.7827598452568054,0.0,234.6585388183593,234.0,17097.96875,-0.0,1890.863525390625,1.0,283.1499938964844,284.8581237792969,289.3476867675781,290.5309753417969,293.1499938964844,293.1499938964844,283.1499938964844,22183.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471090316772461,1.0,0.0,0.0,2.38718056678772,2.3871920108795166,3.802453534262895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.251220703125,0.0,462.109619140625,1895.4371337890625,0.0,1220.9881591796875,0.6005562543869019,1.0,0.0,3.0,1.0,0.0
12075720,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.6545940637588501,0.2440961301326751,0.2269504368305206,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.9990000128746032,1.0,0.8502774238586426,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.8638690114021301,0.5761415958404541,0.4071897566318512,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.6521145105361938,0.2411896139383316,0.2363018840551376,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559631347656,0.4109568297863006,0.071699783205986,0.3611756861209869,285.4574279785156,286.648193359375,292.2202453613281,286.39068603515625,292.2225036621094,296.979248046875,285.45819091796875,1.0,0.5608877539634705,1.0,1.0,0.0,1.0,-2.49931001663208,2.49930477142334,5.024668553232914e-06,1.9316351413726809,0.7827598452568054,0.7827598452568054,0.0,234.6585388183593,234.0,17097.96875,-0.0,1890.863525390625,1.0,283.1499938964844,284.8581237792969,289.3476867675781,290.5309753417969,293.1499938964844,293.1499938964844,283.1499938964844,22183.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471090316772461,1.0,0.0,0.0,2.38718056678772,2.3871920108795166,3.802453534262895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.251220703125,0.0,462.109619140625,1895.4371337890625,0.0,1220.9881591796875,0.6005562543869019,1.0,0.0,3.0,1.0,0.0
12075780,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.6516757011413574,0.2418127506971359,0.2249656915664672,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.9990000128746032,1.0,0.854148805141449,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.8609083890914917,0.5726557374000549,0.4048239290714264,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.6490111351013184,0.2386693656444549,0.2339944988489151,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.4050609767436981,0.0693337470293045,0.3509441316127777,285.4875793457031,286.77789306640625,292.1190185546875,286.3461303710937,292.121337890625,296.9772644042969,285.4888000488281,1.0,0.5599913597106934,1.0,1.0,0.0,1.0,-2.4836671352386475,2.483662366867065,4.961862941854633e-06,1.9194731712341309,0.7651737928390503,0.7651737928390503,0.0,235.90122985839844,222.0,16653.951171875,-0.0,1873.188232421875,1.0,283.1499938964844,284.91082763671875,289.30157470703125,290.4576110839844,293.1499938964844,293.1499938964844,283.1499938964844,21273.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381539106369019,1.0,0.0,0.0,2.2541799545288086,2.254190444946289,3.390553331428237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.710693359375,0.0,395.9921875,1895.4371337890625,0.0,1161.0804443359375,0.5728263258934021,1.0,0.0,3.0,1.0,0.0
12075840,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.6516757011413574,0.2418127506971359,0.2249656915664672,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.9990000128746032,1.0,0.854148805141449,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.8609083890914917,0.5726557374000549,0.4048239290714264,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.6490111351013184,0.2386693656444549,0.2339944988489151,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.4050609767436981,0.0693337470293045,0.3509441316127777,285.4875793457031,286.77789306640625,292.1190185546875,286.3461303710937,292.121337890625,296.9772644042969,285.4888000488281,1.0,0.5599913597106934,1.0,1.0,0.0,1.0,-2.4836671352386475,2.483662366867065,4.961862941854633e-06,1.9194731712341309,0.7651737928390503,0.7651737928390503,0.0,235.90122985839844,222.0,16653.951171875,-0.0,1873.188232421875,1.0,283.1499938964844,284.91082763671875,289.30157470703125,290.4576110839844,293.1499938964844,293.1499938964844,283.1499938964844,21273.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381539106369019,1.0,0.0,0.0,2.2541799545288086,2.254190444946289,3.390553331428237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.710693359375,0.0,395.9921875,1895.4371337890625,0.0,1161.0804443359375,0.5728263258934021,1.0,0.0,3.0,1.0,0.0
12075900,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.6510244011878967,0.2406623065471649,0.2239181846380233,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.9990000128746032,1.0,0.8527267575263977,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.86052006483078,0.5708962678909302,0.403597742319107,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.6482494473457336,0.2373938262462616,0.2327751666307449,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.4025688469409942,0.0681205093860626,0.3454322814941406,285.49871826171875,286.8239440917969,292.0678405761719,286.3236083984375,292.0701904296875,296.97607421875,285.4994812011719,1.0,0.5576819777488708,1.0,1.0,0.0,1.0,-2.471152067184448,2.471147060394287,4.912226359010674e-06,1.909909725189209,0.7559924125671387,0.7559924125671387,0.0,234.84521484375,222.0,16421.93359375,-0.0,1850.50634765625,1.0,283.1499938964844,284.9322509765625,289.2791748046875,290.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,21073.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63371741771698,1.0,0.0,0.0,2.1969361305236816,2.196946144104004,3.2205363709181256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.29150390625,0.0,370.4886779785156,1895.4371337890625,0.0,1132.1248779296875,0.560149073600769,1.0,0.0,3.0,1.0,0.0
12075960,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.6508713960647583,0.2395040988922119,0.222824677824974,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.9990000128746032,1.0,0.8491619229316711,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.8608139157295227,0.5691113471984863,0.4023266434669494,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.6479746103286743,0.2361068874597549,0.2315037995576858,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.4003326594829559,0.0669098868966102,0.3396843373775482,285.5063171386719,286.9129333496094,292.016357421875,286.3009338378906,292.0187072753906,296.9749450683594,285.5068664550781,1.0,0.5545788407325745,1.0,1.0,0.0,1.0,-2.455598831176758,2.455594062805176,4.850637196796015e-06,1.897888422012329,0.7459428906440735,0.7459428906440735,0.0,232.7147216796875,225.0,16175.3759765625,-0.0,1819.15234375,1.0,283.1499938964844,284.9505615234375,289.2562255859375,290.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,20911.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292382478713989,1.0,0.0,0.0,2.1423556804656982,2.1423654556274414,3.0625034241893445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.0322265625,0.0,347.384765625,1895.4371337890625,0.0,1103.38916015625,0.548151433467865,1.0,0.0,3.0,1.0,0.0
12076020,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.6491570472717285,0.2371939271688461,0.2207344323396682,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.9990000128746032,1.0,0.847912073135376,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8594658970832825,0.5655133128166199,0.3998284637928009,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.6460301280021667,0.2335314601659774,0.2290550023317337,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.3946566879749298,0.0645601376891136,0.3289400637149811,285.5252990722656,287.0531921386719,291.9125671386719,286.2553405761719,291.9149780273437,296.9736328125,285.5263671875,1.0,0.5515649318695068,1.0,1.0,0.0,1.0,-2.432722806930542,2.43271803855896,4.760365300171543e-06,1.879988431930542,0.7250508069992065,0.7250508069992065,0.0,231.3965301513672,228.0,15713.4609375,-0.0,1781.151611328125,1.0,283.1499938964844,284.99139404296875,289.2084045410156,290.3095703125,293.1499938964844,293.1499938964844,283.1499938964844,20786.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619864821434021,1.0,0.0,0.0,2.033641815185547,2.033651113510132,2.759576034350175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.739990234375,0.0,305.2413330078125,1895.4371337890625,0.0,1044.9193115234375,0.5247417688369751,1.0,0.0,3.0,1.0,0.0
