time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076080,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.6491570472717285,0.2371939271688461,0.2207344323396682,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.9990000128746032,1.0,0.847912073135376,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8594658970832825,0.5655133128166199,0.3998284637928009,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.6460301280021667,0.2335314601659774,0.2290550023317337,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233154296875,0.3946566879749298,0.0645601376891136,0.3289400637149811,285.5252990722656,287.0531921386719,291.9125671386719,286.2553405761719,291.9149780273437,296.9736328125,285.5263671875,1.0,0.5515649318695068,1.0,1.0,0.0,1.0,-2.432722806930542,2.43271803855896,4.760365300171543e-06,1.879988431930542,0.7250508069992065,0.7250508069992065,0.0,231.3965301513672,228.0,15713.4609375,-0.0,1781.151611328125,1.0,283.1499938964844,284.99139404296875,289.2084045410156,290.3095703125,293.1499938964844,293.1499938964844,283.1499938964844,20786.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619864821434021,1.0,0.0,0.0,2.033641815185547,2.033651113510132,2.759576034350175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.739990234375,0.0,305.2413330078125,1895.4371337890625,0.0,1044.9193115234375,0.5247417688369751,1.0,0.0,3.0,1.0,0.0
12076140,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.6466994285583496,0.234887421131134,0.2187006473541259,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9990000128746032,1.0,0.8498364090919495,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8570869565010071,0.5619181990623474,0.3973661065101623,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55242919921875,0.6433426737785339,0.230942353606224,0.2266514599323272,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.3875391781330108,0.062215756624937,0.3186056911945343,285.55279541015625,287.1983642578125,291.8079528808594,286.20947265625,291.8103942871094,296.9725341796875,285.5543212890625,1.0,0.5498200058937073,1.0,1.0,0.0,1.0,-2.414326906204224,2.4143223762512207,4.688547051046044e-06,1.8656681776046755,0.702629804611206,0.702629804611206,0.0,231.67431640625,231.0,15264.888671875,-0.0,1756.4857177734375,1.0,283.1499938964844,285.0405578613281,289.1608581542969,290.234375,293.1499938964844,293.1499938964844,283.1499938964844,20791.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101276874542236,1.0,0.0,0.0,1.9228569269180296,1.9228655099868768,2.4671032861078857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.325439453125,0.0,266.7286376953125,1895.4371337890625,0.0,986.6438598632812,0.5014031529426575,1.0,0.0,3.0,1.0,0.0
12076200,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.6466994285583496,0.234887421131134,0.2187006473541259,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9990000128746032,1.0,0.8498364090919495,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8570869565010071,0.5619181990623474,0.3973661065101623,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55242919921875,0.6433426737785339,0.230942353606224,0.2266514599323272,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.3875391781330108,0.062215756624937,0.3186056911945343,285.55279541015625,287.1983642578125,291.8079528808594,286.20947265625,291.8103942871094,296.9725341796875,285.5543212890625,1.0,0.5498200058937073,1.0,1.0,0.0,1.0,-2.414326906204224,2.4143223762512207,4.688547051046044e-06,1.8656681776046755,0.702629804611206,0.702629804611206,0.0,231.67431640625,231.0,15264.888671875,-0.0,1756.4857177734375,1.0,283.1499938964844,285.0405578613281,289.1608581542969,290.234375,293.1499938964844,293.1499938964844,283.1499938964844,20791.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101276874542236,1.0,0.0,0.0,1.9228569269180296,1.9228655099868768,2.4671032861078857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.325439453125,0.0,266.7286376953125,1895.4371337890625,0.0,986.6438598632812,0.5014031529426575,1.0,0.0,3.0,1.0,0.0
12076260,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.644310474395752,0.2329670935869217,0.217029258608818,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.9990000128746032,1.0,0.8529627323150635,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835876464844,0.8546268939971924,0.5589261651039124,0.3953319489955902,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.6407524347305298,0.2287653386592865,0.2246546000242233,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.3806226849555969,0.0602109543979167,0.309926301240921,285.583251953125,287.2831115722656,291.7196655273437,286.1708984375,291.7221374511719,296.9714050292969,285.5852355957031,1.0,0.5490208864212036,1.0,1.0,0.0,1.0,-2.400803565979004,2.400799036026001,4.636119228962343e-06,1.855144739151001,0.6831651926040649,0.6831651926040649,0.0,232.66281127929688,231.0,14883.63671875,-0.0,1741.729736328125,1.0,283.1499938964844,285.0897521972656,289.1212463378906,290.1714172363281,293.1499938964844,293.1499938964844,283.1499938964844,20853.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017665863037109,1.0,0.0,0.0,1.825865387916565,1.8258734941482544,2.2244923059133725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.919189453125,0.0,236.2508087158203,1895.4371337890625,0.0,938.6817626953124,0.4813688397407532,1.0,0.0,3.0,1.0,0.0
12076320,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.6438326239585876,0.2326043844223022,0.2167154103517532,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.9990000128746032,1.0,0.8536785244941711,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.8541243076324463,0.5583609342575073,0.3949490487575531,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.6402348279953003,0.2283513396978378,0.2242767959833145,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.3792453408241272,0.0598243623971939,0.3082631826400757,285.5897827148437,287.3482360839844,291.70281982421875,286.16357421875,291.7052917480469,296.9711303710937,285.5918273925781,1.0,0.5489213466644287,1.0,1.0,0.0,1.0,-2.398374319076538,2.398369789123535,4.626734607882099e-06,1.853254675865173,0.6787446737289429,0.6787446737289429,0.0,232.9115600585937,219.0,14810.7841796875,-0.0,1739.381103515625,1.0,283.1499938964844,285.099853515625,289.1137084960937,290.159423828125,293.1499938964844,293.1499938964844,283.1499938964844,20857.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001541018486023,1.0,0.0,0.0,1.807281374931336,1.807289481163025,2.1794402016439562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.917236328125,0.0,230.6893920898437,1895.4371337890625,0.0,929.6583862304688,0.4775502383708954,1.0,0.0,3.0,1.0,0.0
12076380,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087951660156,0.6410801410675049,0.2302128374576568,0.2146496921777725,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.9990000128746032,0.9989699125289916,0.856843113899231,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094665527344,0.8513690829277039,0.5547037720680237,0.3924817740917206,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.6372212767601013,0.2256383597850799,0.221799299120903,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.3430778086185455,0.050000000745058,0.2620745003223419,285.6091613769531,287.50250244140625,291.59747314453125,286.1177978515625,291.6000061035156,296.9775695800781,285.6109924316406,1.0,0.541769802570343,1.0,1.0,0.0,1.0,-2.3382790088653564,2.3382747173309326,4.398159944685176e-06,1.8067373037338257,0.6529626250267029,0.6529626250267029,0.0,232.47283935546875,207.0,14146.3994140625,-0.0,1655.8890380859375,1.0,283.1499938964844,285.14697265625,289.0623779296875,290.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,20958.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892871618270874,1.0,0.0,0.0,1.6850696802139282,1.68507719039917,1.894650694111988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.74951171875,0.0,196.74801635742188,1895.4371337890625,0.0,870.8978271484375,0.4529044330120086,1.0,0.0,3.0,1.0,0.0
12076440,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087951660156,0.6410801410675049,0.2302128374576568,0.2146496921777725,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.9990000128746032,0.9989699125289916,0.856843113899231,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094665527344,0.8513690829277039,0.5547037720680237,0.3924817740917206,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.6372212767601013,0.2256383597850799,0.221799299120903,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.3430778086185455,0.050000000745058,0.2620745003223419,285.6091613769531,287.50250244140625,291.59747314453125,286.1177978515625,291.6000061035156,296.9775695800781,285.6109924316406,1.0,0.541769802570343,1.0,1.0,0.0,1.0,-2.3382790088653564,2.3382747173309326,4.398159944685176e-06,1.8067373037338257,0.6529626250267029,0.6529626250267029,0.0,232.47283935546875,207.0,14146.3994140625,-0.0,1655.8890380859375,1.0,283.1499938964844,285.14697265625,289.0623779296875,290.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,20958.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892871618270874,1.0,0.0,0.0,1.6850696802139282,1.68507719039917,1.894650694111988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.74951171875,0.0,196.74801635742188,1895.4371337890625,0.0,870.8978271484375,0.4529044330120086,1.0,0.0,3.0,1.0,0.0
12076500,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.6417641043663025,0.2290836125612259,0.213487222790718,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.9990000128746032,0.9991509318351746,0.8493808507919312,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8528448939323425,0.5529606342315674,0.3911508917808532,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.6377260684967041,0.2243319451808929,0.2204168885946273,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263732910156,0.3440869152545929,0.050000000745058,0.2610406875610351,285.6321716308594,287.55517578125,291.5448303222656,286.0950012207031,291.5473937988281,296.98150634765625,285.634765625,1.0,0.5376906394958496,1.0,1.0,0.0,1.0,-2.323416948318481,2.3234124183654785,4.342475676821778e-06,1.7951828241348269,0.6398419737815857,0.6398419737815857,0.0,228.60983276367188,207.0,13869.005859375,-0.0,1620.8466796875,1.0,283.1499938964844,285.18328857421875,289.03399658203125,290.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,21022.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829024314880371,1.0,0.0,0.0,1.6207225322723389,1.620729684829712,1.7527126772165502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.717529296875,0.0,180.48629760742188,1895.4371337890625,0.0,838.0182495117188,0.440203845500946,1.0,0.0,3.0,1.0,0.0
12076560,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579284667969,0.6427304744720459,0.2280000895261764,0.2123543620109558,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.9990000128746032,0.999933660030365,0.840939998626709,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.8546967506408691,0.5512793064117432,0.3898574411869049,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.6384879946708679,0.2230523973703384,0.2190474867820739,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.3456078469753265,0.050000000745058,0.2603140473365783,285.6585388183594,287.660888671875,291.49224853515625,286.07232666015625,291.49481201171875,296.9839172363281,285.6613464355469,1.0,0.5332465171813965,1.0,1.0,0.0,1.0,-2.307846069335937,2.3078417778015137,4.284567694412544e-06,1.783095121383667,0.6258728504180908,0.6258728504180908,0.0,224.31887817382807,210.0,13588.509765625,-0.0,1583.574462890625,1.0,283.1499938964844,285.22283935546875,289.0069580078125,289.9822692871094,293.1499938964844,293.1499938964844,283.1499938964844,21017.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761299133300781,1.0,0.0,0.0,1.5568678379058838,1.5568748712539673,1.6173235906080668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.36767578125,0.0,165.1486053466797,1895.4371337890625,0.0,804.429931640625,0.4276305139064789,1.0,0.0,3.0,1.0,0.0
12076620,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.6429203748703003,0.2259618192911148,0.2103449553251266,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.9990000128746032,1.0,0.8322213292121887,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72900390625,0.855903148651123,0.5480696558952332,0.3874880671501159,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.6382639408111572,0.220584362745285,0.2165375798940658,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.347224086523056,0.050000000745058,0.2595852017402649,285.7282409667969,287.82305908203125,291.3874206542969,286.02740478515625,291.3899841308594,296.9866027832031,285.7325134277344,1.0,0.528614342212677,1.0,1.0,0.0,1.0,-2.2882080078125,2.288203954696656,4.2117703742405865e-06,1.76765239238739,0.5976654887199402,0.5976654887199402,0.0,219.81521606445312,213.0,13047.541015625,-0.0,1540.7176513671875,1.0,283.1499938964844,285.3189697265625,288.9565124511719,289.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,21002.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618799924850464,1.0,0.0,0.0,1.4252958297729492,1.425302267074585,1.355512324607844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.010009765625,0.0,136.6150665283203,1895.4371337890625,0.0,737.9248657226562,0.4023543894290924,1.0,0.0,3.0,1.0,0.0
12076680,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.6429203748703003,0.2259618192911148,0.2103449553251266,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.9990000128746032,1.0,0.8322213292121887,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72900390625,0.855903148651123,0.5480696558952332,0.3874880671501159,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.6382639408111572,0.220584362745285,0.2165375798940658,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.347224086523056,0.050000000745058,0.2595852017402649,285.7282409667969,287.82305908203125,291.3874206542969,286.02740478515625,291.3899841308594,296.9866027832031,285.7325134277344,1.0,0.528614342212677,1.0,1.0,0.0,1.0,-2.2882080078125,2.288203954696656,4.2117703742405865e-06,1.76765239238739,0.5976654887199402,0.5976654887199402,0.0,219.81521606445312,213.0,13047.541015625,-0.0,1540.7176513671875,1.0,283.1499938964844,285.3189697265625,288.9565124511719,289.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,21002.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618799924850464,1.0,0.0,0.0,1.4252958297729492,1.425302267074585,1.355512324607844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.010009765625,0.0,136.6150665283203,1895.4371337890625,0.0,737.9248657226562,0.4023543894290924,1.0,0.0,3.0,1.0,0.0
12076740,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.6419889330863953,0.2240674942731857,0.2085603177547454,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.9990000128746032,1.0,0.8288763761520386,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.8554648756980896,0.5450564622879028,0.3853254318237304,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.6369015574455261,0.218214601278305,0.2142205238342285,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.3478536605834961,0.050000000745058,0.2593078017234802,285.8207397460937,287.9886779785156,291.2833251953125,285.9831848144531,291.285888671875,296.98712158203125,285.826171875,1.0,0.5262717008590698,1.0,1.0,0.0,1.0,-2.27632737159729,2.276323080062866,4.168113264313433e-06,1.7583465576171875,0.5686331987380981,0.5686331987380981,0.0,217.96864318847656,216.0,12511.451171875,-0.0,1518.4866943359375,1.0,283.1499938964844,285.4364318847656,288.91082763671875,289.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,20897.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473575592041016,1.0,0.0,0.0,1.2937051057815552,1.2937110662460327,1.1167706759351861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.6162109375,0.0,111.6939697265625,1895.4371337890625,0.0,675.66650390625,0.3778248727321625,1.0,0.0,3.0,1.0,0.0
12076800,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.6419889330863953,0.2240674942731857,0.2085603177547454,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.9990000128746032,1.0,0.8288763761520386,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.8554648756980896,0.5450564622879028,0.3853254318237304,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.6369015574455261,0.218214601278305,0.2142205238342285,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.3478536605834961,0.050000000745058,0.2593078017234802,285.8207397460937,287.9886779785156,291.2833251953125,285.9831848144531,291.285888671875,296.98712158203125,285.826171875,1.0,0.5262717008590698,1.0,1.0,0.0,1.0,-2.27632737159729,2.276323080062866,4.168113264313433e-06,1.7583465576171875,0.5686331987380981,0.5686331987380981,0.0,217.96864318847656,216.0,12511.451171875,-0.0,1518.4866943359375,1.0,283.1499938964844,285.4364318847656,288.91082763671875,289.8162536621094,293.1499938964844,293.1499938964844,283.1499938964844,20897.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473575592041016,1.0,0.0,0.0,1.2937051057815552,1.2937110662460327,1.1167706759351861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.6162109375,0.0,111.6939697265625,1895.4371337890625,0.0,675.66650390625,0.3778248727321625,1.0,0.0,3.0,1.0,0.0
12076860,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.6404061913490295,0.2223162204027176,0.2069579809904098,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349060058594,0.9990000128746032,1.0,0.8288527131080627,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.8540377616882324,0.5422471165657043,0.3833440542221069,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.63486248254776,0.2159405201673507,0.2120513468980789,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.3478584289550781,0.050000000745058,0.2593062818050384,285.93310546875,288.1573181152344,291.1802673339844,285.9399108886719,291.18280029296875,296.98583984375,285.9395446777344,1.0,0.5254703164100647,1.0,1.0,0.0,1.0,-2.269383192062378,2.269379138946533,4.142691977904178e-06,1.752898097038269,0.5389791131019592,0.5389791131019592,0.0,217.7474670410156,219.0,11965.431640625,-0.0,1508.8970947265625,1.0,283.1499938964844,285.5719299316406,288.8673400878906,289.7388610839844,293.1499938964844,293.1499938964844,283.1499938964844,20710.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328441262245178,1.0,0.0,0.0,1.165471434593201,1.16547691822052,9.063516159812934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.8583984375,0.0,90.62216186523438,1895.4371337890625,0.0,618.65087890625,0.3547630608081817,1.0,0.0,3.0,1.0,0.0
12076920,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.6404061913490295,0.2223162204027176,0.2069579809904098,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349060058594,0.9990000128746032,1.0,0.8288527131080627,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.8540377616882324,0.5422471165657043,0.3833440542221069,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.63486248254776,0.2159405201673507,0.2120513468980789,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.3478584289550781,0.050000000745058,0.2593062818050384,285.93310546875,288.1573181152344,291.1802673339844,285.9399108886719,291.18280029296875,296.98583984375,285.9395446777344,1.0,0.5254703164100647,1.0,1.0,0.0,1.0,-2.269383192062378,2.269379138946533,4.142691977904178e-06,1.752898097038269,0.5389791131019592,0.5389791131019592,0.0,217.7474670410156,219.0,11965.431640625,-0.0,1508.8970947265625,1.0,283.1499938964844,285.5719299316406,288.8673400878906,289.7388610839844,293.1499938964844,293.1499938964844,283.1499938964844,20710.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328441262245178,1.0,0.0,0.0,1.165471434593201,1.16547691822052,9.063516159812934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.8583984375,0.0,90.62216186523438,1895.4371337890625,0.0,618.65087890625,0.3547630608081817,1.0,0.0,3.0,1.0,0.0
12076980,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616760253906,0.638456404209137,0.2207137942314148,0.2055236101150512,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.9990000128746032,1.0,0.8310056328773499,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06451416015625,0.8520150184631348,0.5396590828895569,0.3815405368804931,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.6324211955070496,0.2137647271156311,0.2100120931863784,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.3474531471729278,0.050000000745058,0.2594853937625885,286.0632629394531,288.32861328125,291.0785217285156,285.8977355957031,291.0810241699219,296.98309326171875,286.0705871582031,1.0,0.5257014632225037,1.0,1.0,0.0,1.0,-2.265843391418457,2.265839099884033,4.129746685066493e-06,1.7501102685928345,0.5088929533958435,0.5088929533958435,0.0,218.59503173828125,222.0,11404.404296875,-0.0,1507.7322998046875,1.0,283.1499938964844,285.7224426269531,288.8241882324219,289.6615600585937,293.1499938964844,293.1499938964844,283.1499938964844,20455.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181530714035034,1.0,0.0,0.0,1.0435086488723757,1.0435137748718262,7.26583522236979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.067138671875,0.0,73.31307220458984,1895.4371337890625,0.0,565.8634033203125,0.3337496221065521,1.0,0.0,3.0,1.0,0.0
12077040,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616760253906,0.638456404209137,0.2207137942314148,0.2055236101150512,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.9990000128746032,1.0,0.8310056328773499,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06451416015625,0.8520150184631348,0.5396590828895569,0.3815405368804931,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.6324211955070496,0.2137647271156311,0.2100120931863784,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.3474531471729278,0.050000000745058,0.2594853937625885,286.0632629394531,288.32861328125,291.0785217285156,285.8977355957031,291.0810241699219,296.98309326171875,286.0705871582031,1.0,0.5257014632225037,1.0,1.0,0.0,1.0,-2.265843391418457,2.265839099884033,4.129746685066493e-06,1.7501102685928345,0.5088929533958435,0.5088929533958435,0.0,218.59503173828125,222.0,11404.404296875,-0.0,1507.7322998046875,1.0,283.1499938964844,285.7224426269531,288.8241882324219,289.6615600585937,293.1499938964844,293.1499938964844,283.1499938964844,20455.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181530714035034,1.0,0.0,0.0,1.0435086488723757,1.0435137748718262,7.26583522236979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.067138671875,0.0,73.31307220458984,1895.4371337890625,0.0,565.8634033203125,0.3337496221065521,1.0,0.0,3.0,1.0,0.0
12077100,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.6374062895774841,0.2199693769216537,0.2048663944005966,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371765136719,0.9990000128746032,1.0,0.8326500058174133,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8508678078651428,0.5384528636932373,0.3807050585746765,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.6311088800430298,0.2127137780189514,0.209037184715271,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.3471449613571167,0.050000000745058,0.2596223950386047,286.13494873046875,288.3839111328125,291.0282592773437,285.87713623046875,291.03076171875,296.9813232421875,286.1429138183594,1.0,0.5260939598083496,1.0,1.0,0.0,1.0,-2.2650182247161865,2.2650139331817627,4.126722615183098e-06,1.7494550943374634,0.4940596520900726,0.4940596520900726,0.0,219.3009185791016,222.0,11113.501953125,-0.0,1509.42236328125,1.0,283.1499938964844,285.80291748046875,288.8024597167969,289.6222839355469,293.1499938964844,293.1499938964844,283.1499938964844,20333.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106375217437744,1.0,0.0,0.0,0.984511375427246,0.9845162630081176,6.467477220439832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.2529296875,0.0,65.89350128173828,1895.4371337890625,0.0,540.6534423828125,0.3240554630756378,1.0,0.0,3.0,1.0,0.0
12077160,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20684814453125,0.6363319158554077,0.219264730811119,0.2042496353387832,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108764648437,0.9990000128746032,1.0,0.8345755934715271,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.8496677279472351,0.5373120903968811,0.3799181878566742,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066650390625,0.6297590136528015,0.2116885185241699,0.208091601729393,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.3467856049537658,0.050000000745058,0.2597831487655639,286.2086181640625,288.50213623046875,290.9784545898437,285.8569030761719,290.9809265136719,296.9793395996094,286.2166748046875,1.0,0.5266289710998535,1.0,1.0,0.0,1.0,-2.26470160484314,2.264697551727295,4.1255520955019165e-06,1.7491973638534546,0.4785360395908355,0.4785360395908355,0.0,220.1490020751953,225.0,10828.29296875,-0.0,1512.2977294921875,1.0,283.1499938964844,285.8845520019531,288.78076171875,289.5830078125,293.1499938964844,293.1499938964844,283.1499938964844,20162.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029474496841431,1.0,0.0,0.0,0.9300296902656556,0.9300344586372375,5.7714785839380056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.330078125,0.0,59.44398498535156,1895.4371337890625,0.0,516.0463256835938,0.3151721656322479,1.0,0.0,3.0,1.0,0.0
12077220,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.634155809879303,0.2179670184850692,0.2031272798776626,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.368408203125,0.9990000128746032,1.0,0.8390519618988037,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3674621582031,0.8471784591674805,0.5352155566215515,0.3784798681735992,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.6269891858100891,0.2097094357013702,0.2062795907258987,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471069335937,0.3459567427635193,0.050000000745058,0.2601581513881683,286.365966796875,288.67742919921875,290.8803405761719,285.817626953125,290.8827514648437,296.974853515625,286.37457275390625,1.0,0.5280258059501648,1.0,1.0,0.0,1.0,-2.265275478363037,2.2652714252471924,4.127608008275274e-06,1.749626398086548,0.4480239748954773,0.4480239748954773,0.0,222.1677703857422,228.0,10240.572265625,-0.0,1520.8096923828125,1.0,283.1499938964844,286.0543212890625,288.732421875,289.4932861328125,293.1499938964844,293.1499938964844,283.1499938964844,19861.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860443770885467,1.0,0.0,0.0,0.8264327049255371,0.8264371156692505,4.5573084861416646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.486572265625,0.0,48.52077102661133,1895.4371337890625,0.0,465.9181213378906,0.2991178035736084,1.0,0.0,3.0,1.0,0.0
12077280,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.634155809879303,0.2179670184850692,0.2031272798776626,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.368408203125,0.9990000128746032,1.0,0.8390519618988037,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3674621582031,0.8471784591674805,0.5352155566215515,0.3784798681735992,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.6269891858100891,0.2097094357013702,0.2062795907258987,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471069335937,0.3459567427635193,0.050000000745058,0.2601581513881683,286.365966796875,288.67742919921875,290.8803405761719,285.817626953125,290.8827514648437,296.974853515625,286.37457275390625,1.0,0.5280258059501648,1.0,1.0,0.0,1.0,-2.265275478363037,2.2652714252471924,4.127608008275274e-06,1.749626398086548,0.4480239748954773,0.4480239748954773,0.0,222.1677703857422,228.0,10240.572265625,-0.0,1520.8096923828125,1.0,283.1499938964844,286.0543212890625,288.732421875,289.4932861328125,293.1499938964844,293.1499938964844,283.1499938964844,19861.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860443770885467,1.0,0.0,0.0,0.8264327049255371,0.8264371156692505,4.5573084861416646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.486572265625,0.0,48.52077102661133,1895.4371337890625,0.0,465.9181213378906,0.2991178035736084,1.0,0.0,3.0,1.0,0.0
12077340,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.6319912075996399,0.216794267296791,0.2021380811929702,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.53424072265625,0.9990000128746032,1.0,0.8441083431243896,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53326416015625,0.8446639776229858,0.5333814024925232,0.3772300481796264,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294494628906,0.6241737008094788,0.2078218609094619,0.2045666128396988,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120849609375,0.3450313806533813,0.050000000745058,0.2605840563774109,286.53173828125,288.85400390625,290.78448486328125,285.7801208496094,290.78680419921875,296.969970703125,286.5406799316406,1.0,0.5297447443008423,1.0,1.0,0.0,1.0,-2.2671127319335938,2.267108678817749,4.134272330702515e-06,1.751044511795044,0.4174317121505737,0.4174317121505737,0.0,224.49696350097656,231.0,9646.8369140625,-0.0,1532.1212158203125,1.0,283.1499938964844,286.2276611328125,288.6817321777344,289.3983459472656,293.1499938964844,293.1499938964844,283.1499938964844,19587.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663750529289245,1.0,0.0,0.0,0.7332693338394165,0.7332735657691956,3.587736330246116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.436767578125,0.0,39.99465560913086,1895.4371337890625,0.0,413.8063354492188,0.2854174673557281,1.0,0.0,3.0,1.0,0.0
12077400,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.6319912075996399,0.216794267296791,0.2021380811929702,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.53424072265625,0.9990000128746032,1.0,0.8441083431243896,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53326416015625,0.8446639776229858,0.5333814024925232,0.3772300481796264,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294494628906,0.6241737008094788,0.2078218609094619,0.2045666128396988,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120849609375,0.3450313806533813,0.050000000745058,0.2605840563774109,286.53173828125,288.85400390625,290.78448486328125,285.7801208496094,290.78680419921875,296.969970703125,286.5406799316406,1.0,0.5297447443008423,1.0,1.0,0.0,1.0,-2.2671127319335938,2.267108678817749,4.134272330702515e-06,1.751044511795044,0.4174317121505737,0.4174317121505737,0.0,224.49696350097656,231.0,9646.8369140625,-0.0,1532.1212158203125,1.0,283.1499938964844,286.2276611328125,288.6817321777344,289.3983459472656,293.1499938964844,293.1499938964844,283.1499938964844,19587.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663750529289245,1.0,0.0,0.0,0.7332693338394165,0.7332735657691956,3.587736330246116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.436767578125,0.0,39.99465560913086,1895.4371337890625,0.0,413.8063354492188,0.2854174673557281,1.0,0.0,3.0,1.0,0.0
12077460,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868591308594,0.6299988031387329,0.2157692462205886,0.2012927830219268,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915588378906,0.9990000128746032,1.0,0.8491002321243286,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905212402344,0.8423774838447571,0.5319011807441711,0.376233696937561,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68658447265625,0.6215575337409973,0.2061472237110138,0.2030611485242843,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688537597656,0.3441290855407715,0.050000000745058,0.2610070407390594,286.68896484375,288.95367431640625,290.69854736328125,285.7473449707031,290.7008361816406,296.9653015136719,286.6980895996094,1.0,0.5315222144126892,1.0,1.0,0.0,1.0,-2.269596099853516,2.269591808319092,4.143306341575226e-06,1.7529715299606323,0.390063613653183,0.390063613653183,0.0,226.8302764892578,231.0,9098.837890625,-0.0,1544.2864990234375,1.0,283.1499938964844,286.3874206542969,288.6383361816406,289.3130798339844,293.1499938964844,293.1499938964844,283.1499938964844,19375.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461970031261444,1.0,0.0,0.0,0.6563456058502197,0.6563496589660645,2.8744755908860498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.691162109375,0.0,33.79811096191406,1895.4371337890625,0.0,366.394287109375,0.274575799703598,1.0,0.0,3.0,1.0,0.0
12077520,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.6298255920410156,0.2156816124916076,0.2012213766574859,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049865722656,0.9990000128746032,1.0,0.8495457172393799,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039489746094,0.8421807885169983,0.531780481338501,0.3761534392833709,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.6213287711143494,0.2060035318136215,0.2029327452182769,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.682373046875,0.3440491259098053,0.050000000745058,0.2610448896884918,286.7024230957031,289.0314025878906,290.6911926269531,285.7445678710937,290.6934814453125,296.9648742675781,286.7115173339844,1.0,0.5316835641860962,1.0,1.0,0.0,1.0,-2.269840240478516,2.269835948944092,4.14419582739356e-06,1.7531613111495972,0.3867935836315155,0.3867935836315155,0.0,227.03982543945312,234.0,9052.5234375,-0.0,1545.4071044921875,1.0,283.1499938964844,286.4009704589844,288.6348571777344,289.3060302734375,293.1499938964844,293.1499938964844,283.1499938964844,19356.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443759024143219,1.0,0.0,0.0,0.6502467393875122,0.6502507925033569,2.821303723976598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2729.249755859375,0.0,33.332210540771484,1895.4371337890625,0.0,362.383544921875,0.2737188041210174,1.0,0.0,3.0,1.0,0.0
12077580,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739013671875,0.6276586651802063,0.2146063596010208,0.2003473192453384,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.9990000128746032,1.0,0.855229914188385,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87762451171875,0.8397558927536011,0.5303850769996643,0.3752268254756927,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.6184435486793518,0.204229936003685,0.2013514041900634,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85577392578125,0.3430362641811371,0.050000000745058,0.261529803276062,286.8760681152344,289.20904541015625,290.6007995605469,285.7112121582031,290.6029968261719,296.959716796875,286.8852844238281,1.0,0.5337710976600647,1.0,1.0,0.0,1.0,-2.2731876373291016,2.2731833457946777,4.156403974775458e-06,1.7557657957077026,0.3561329543590545,0.3561329543590545,0.0,229.73033142089844,222.0,8459.36328125,-0.0,1560.0865478515625,1.0,283.1499938964844,286.5721435546875,288.593994140625,289.2196350097656,293.1499938964844,293.1499938964844,283.1499938964844,19142.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208638072013855,1.0,0.0,0.0,0.5761212110519409,0.5761250853538513,2.2147320422050143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.787109375,0.0,28.0117130279541,1895.4371337890625,0.0,314.051025390625,0.2638111114501953,1.0,0.0,3.0,1.0,0.0
12077640,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739013671875,0.6276586651802063,0.2146063596010208,0.2003473192453384,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.9990000128746032,1.0,0.855229914188385,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87762451171875,0.8397558927536011,0.5303850769996643,0.3752268254756927,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.6184435486793518,0.204229936003685,0.2013514041900634,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85577392578125,0.3430362641811371,0.050000000745058,0.261529803276062,286.8760681152344,289.20904541015625,290.6007995605469,285.7112121582031,290.6029968261719,296.959716796875,286.8852844238281,1.0,0.5337710976600647,1.0,1.0,0.0,1.0,-2.2731876373291016,2.2731833457946777,4.156403974775458e-06,1.7557657957077026,0.3561329543590545,0.3561329543590545,0.0,229.73033142089844,222.0,8459.36328125,-0.0,1560.0865478515625,1.0,283.1499938964844,286.5721435546875,288.593994140625,289.2196350097656,293.1499938964844,293.1499938964844,283.1499938964844,19142.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4208638072013855,1.0,0.0,0.0,0.5761212110519409,0.5761250853538513,2.2147320422050143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.787109375,0.0,28.0117130279541,1895.4371337890625,0.0,314.051025390625,0.2638111114501953,1.0,0.0,3.0,1.0,0.0
12077700,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9607238769531,0.6273858547210693,0.2140695452690124,0.1998516470193863,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.9990000128746032,1.0,0.8543006777763367,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9644470214844,0.8397148251533508,0.529748260974884,0.3747608661651611,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604187011719,0.6178110837936401,0.2033449411392212,0.2005008459091186,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94244384765625,0.3432009816169739,0.050000000745058,0.261450320482254,286.962890625,289.2618713378906,290.5567626953125,285.6954345703125,290.5589294433594,296.9570617675781,286.971923828125,1.0,0.5327683091163635,1.0,1.0,0.0,1.0,-2.269810438156128,2.269806385040283,4.144341801293194e-06,1.7532837390899658,0.3411461114883423,0.3411461114883423,0.0,229.20985412597656,222.0,8150.52880859375,-0.0,1553.7532958984375,1.0,283.1499938964844,286.6560363769531,288.57733154296875,289.1789855957031,293.1499938964844,293.1499938964844,283.1499938964844,19052.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068479835987091,1.0,0.0,0.0,0.5412113070487976,0.541215181350708,1.9544620144529293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2444.849365234375,0.0,25.70586395263672,1895.4371337890625,0.0,287.8760681152344,0.2594591379165649,1.0,0.0,3.0,1.0,0.0
12077760,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416564941406,0.6276177167892456,0.2135355323553085,0.1993166357278823,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461120605469,0.9990000128746032,1.0,0.8510076403617859,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04510498046875,0.8404037356376648,0.5291440486907959,0.3742893040180206,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0413513183594,0.6176900267601013,0.2024621218442917,0.1996080130338668,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247802734375,0.3437875509262085,0.050000000745058,0.2611695230007171,287.0436706542969,289.38641357421875,290.5135803222656,285.6802978515625,290.5157165527344,296.954833984375,287.0521240234375,1.0,0.5308787822723389,1.0,1.0,0.0,1.0,-2.263240098953247,2.2632358074188232,4.120535777474288e-06,1.748230218887329,0.3253355324268341,0.3253355324268341,0.0,227.51419067382807,225.0,7851.1630859375,-0.0,1538.8526611328125,1.0,283.1499938964844,286.73614501953125,288.56549072265625,289.14324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18946.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917648196220398,1.0,0.0,0.0,0.5099961757659912,0.5099999308586121,1.7355107573280293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.559814453125,0.0,23.70922088623047,1895.4371337890625,0.0,261.4501342773437,0.2555925250053406,1.0,0.0,3.0,1.0,0.0
12077820,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2068786621094,0.6269406080245972,0.2124941200017929,0.1983551383018493,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21160888671875,0.9990000128746032,1.0,0.849829375743866,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105712890625,0.8401995301246643,0.5280391573905945,0.3734830021858215,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20654296875,0.6162670850753784,0.2007226198911667,0.1979370862245559,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893615722656,0.3439987897872925,0.050000000745058,0.2610696256160736,287.20904541015625,289.5629272460937,290.4299011230469,285.6520080566406,290.4319152832031,296.9546813964844,287.2181091308594,1.0,0.5300937294960022,1.0,1.0,0.0,1.0,-2.257564306259156,2.2575602531433105,4.099767920706654e-06,1.743713617324829,0.2943613529205322,0.2943613529205322,0.0,226.80499267578125,228.0,7256.09912109375,-0.0,1528.9532470703125,1.0,283.1499938964844,286.8918151855469,288.55517578125,289.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,18712.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604922294616699,1.0,0.0,0.0,0.4502870738506317,0.4619936943054199,1.3529210640683688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2183.183837890625,0.0,20.6512451171875,1895.4371337890625,0.0,210.6791229248047,0.2491232305765152,1.0,0.0,3.0,1.0,0.0
12077880,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2068786621094,0.6269406080245972,0.2124941200017929,0.1983551383018493,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21160888671875,0.9990000128746032,1.0,0.849829375743866,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105712890625,0.8401995301246643,0.5280391573905945,0.3734830021858215,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20654296875,0.6162670850753784,0.2007226198911667,0.1979370862245559,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893615722656,0.3439987897872925,0.050000000745058,0.2610696256160736,287.20904541015625,289.5629272460937,290.4299011230469,285.6520080566406,290.4319152832031,296.9546813964844,287.2181091308594,1.0,0.5300937294960022,1.0,1.0,0.0,1.0,-2.257564306259156,2.2575602531433105,4.099767920706654e-06,1.743713617324829,0.2943613529205322,0.2943613529205322,0.0,226.80499267578125,228.0,7256.09912109375,-0.0,1528.9532470703125,1.0,283.1499938964844,286.8918151855469,288.55517578125,289.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,18712.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604922294616699,1.0,0.0,0.0,0.4502870738506317,0.4619936943054199,1.3529210640683688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2183.183837890625,0.0,20.6512451171875,1895.4371337890625,0.0,210.6791229248047,0.2491232305765152,1.0,0.0,3.0,1.0,0.0
