time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077940,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.6257103681564331,0.0,0.1974768638610839,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.9990000128746032,0.0,0.8513886332511902,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.8392536640167236,0.0,0.3728320896625519,296.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.6142263412475586,0.0,0.196342259645462,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.3437198400497436,0.0,0.2612025439739227,287.3828125,294.1499938964844,290.3500061035156,285.6266174316406,290.3519592285156,296.95635986328125,287.3918762207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.2558419704437256,2.255837917327881,4.09351741836872e-06,1.7423663139343262,0.0,0.0,0.0,227.46226501464844,60.0,6673.83935546875,-0.0,1529.3094482421875,0.0,283.1499938964844,287.0492553710937,288.56182861328125,289.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,18375.044921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.396280825138092,0.4638362824916839,1.04786037624649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.05416679382324,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.6257103681564331,0.0,0.1974768638610839,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.9990000128746032,0.0,0.8513886332511902,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.8392536640167236,0.0,0.3728320896625519,296.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.6142263412475586,0.0,0.196342259645462,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.3437198400497436,0.0,0.2612025439739227,287.3828125,294.1499938964844,290.3500061035156,285.6266174316406,290.3519592285156,296.95635986328125,287.3918762207031,0.0,0.0,1.0,1.0,0.0,1.0,-2.2558419704437256,2.255837917327881,4.09351741836872e-06,1.7423663139343262,0.0,0.0,0.0,227.46226501464844,60.0,6673.83935546875,-0.0,1529.3094482421875,0.0,283.1499938964844,287.0492553710937,288.56182861328125,289.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,18375.044921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.396280825138092,0.4638362824916839,1.04786037624649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.05416679382324,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,0.0006716735078953,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.3784649968147278,0.0,0.0007073178421705,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.3784649968147278,0.0,0.0005224222550168,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0007073028828017,296.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.0033548816572874,287.47418212890625,294.1499938964844,290.30712890625,285.6136169433594,290.34393310546875,296.5768737792969,286.3077392578125,0.0,0.0,0.7795447111129761,0.7795447111129761,0.2204552739858627,1.0,-0.0071574919857084,0.0072077242657542,-5.023221092415042e-05,-0.0089975632727146,0.0,0.0,0.0,-0.0376294068992137,60.0,910.6441650390624,-0.0,-3.493005579002784e-06,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,8.905772119760513e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.458082120907029e-16,1.1611438925570065e-15,3.406405695088661e-21,7.69244650616896e-12,7.692431761019414e-12,1.5202385209920122e-17,0.0,0.0,-0.0,0.0,0.0,2.137365158881076e-26,1.5493239285702217e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0007869957480579,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0007094565662555,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.0005240020691417,297.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,0.0007858807803131,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0012771402252838,287.47412109375,294.1499938964844,290.27227783203125,285.603271484375,290.3410949707031,296.1234130859375,285.8053894042969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0072450609877705,0.0070454929955303,0.0001995679340325,-0.0093511464074254,0.0,0.0,0.0,-0.0384271405637264,60.0,378.7965698242188,-0.0,-1.6376399116779794e-06,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.082796349188776e-29,8.88929336236456e-29,8.165174778643618e-32,-4.074550663141774e-18,-4.0716642163942695e-18,-2.8864128201739787e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0001160008832812,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0002089797053486,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,0.0001158963641501,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0001207902023452,297.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.000494972045999,287.4718933105469,294.1499938964844,290.2335205078125,285.5920104980469,290.3368835449219,295.512451171875,285.6130065917969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012594397412613,0.0024479718413203,-0.0011885319836437,-0.012414657510817,0.0,0.0,0.0,-0.0081886630505323,60.0,144.04193115234375,-0.0,-1.096527455501928e-07,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.650370625457592e-37,3.585502380667909e-37,7.643042798911962e-38,-1.8077752790772256e-20,-1.4894752100145403e-20,-3.182999276988112e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.462048910791054e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,0.0001022562646539,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.436810119543225e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.959861927200107e-05,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.0004700693243648,287.4708557128906,294.1499938964844,290.1948547363281,285.5809936523437,290.3357238769531,294.9000244140625,285.5695495605469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010093111777678,0.0006351611809805,0.0003741500258911,-0.0141498232260346,0.0,0.0,0.0,-0.0076191681437194,60.0,54.59881210327149,-0.0,-6.945042940742496e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0229478789571165e-43,-1.2611686178923354e-43,-6.58610278232664e-44,5.252645761222526e-21,2.716699026829609e-21,2.5359465324445257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.39530655159615e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.89629261312075e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,7.308302156161517e-05,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.893649257719515e-05,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.000469254940981,287.46978759765625,294.1499938964844,290.15625,285.5702209472656,290.33428955078125,294.3530578613281,285.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011492995545,2.8434758547746242e-08,0.0010011207778006,-0.014761040918529,0.0,0.0,0.0,-0.0077857798896729,60.0,21.749441146850582,-0.0,-6.83443843740861e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3805291763929304e-21,2.6911218591193877e-21,2.6894071153251517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.394133667228743e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.892699745250866e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,7.30669271433726e-05,297.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.892451635096222e-05,297.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,0.0004692194925155,287.4685974121094,294.1499938964844,290.11773681640625,285.5596618652344,290.3325500488281,293.865478515625,285.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010673431679,5.9888147774245234e-09,0.0010010614059865,-0.0147420475259423,0.0,0.0,0.0,-0.0077817295677959,60.0,9.845783233642578,-0.0,-6.832601684436669e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381740866743351e-21,2.6908787132557365e-21,2.6908621534876138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.393026266479863e-05,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.891508670989424e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,7.305822509806603e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.89128602668643e-05,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0004691648646257,287.4659118652344,294.1499938964844,290.0409240722656,285.53924560546875,290.3280334472656,293.0414733886719,285.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.867384433746338,-0.0,-6.83096743614442e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381752175853288e-21,2.690876087926644e-21,2.690876087926644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.393026266479863e-05,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.891508670989424e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,7.305822509806603e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,9.89128602668643e-05,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0004691648646257,287.4659118652344,294.1499938964844,290.0409240722656,285.53924560546875,290.3280334472656,293.0414733886719,285.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.867384433746338,-0.0,-6.83096743614442e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381752175853288e-21,2.690876087926644e-21,2.690876087926644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.39202363952063e-05,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.89045001915656e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.30504107195884e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.890230285236612e-05,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0004691152425948,287.4628295898437,294.1499938964844,289.9643859863281,285.51959228515625,290.322265625,292.38165283203125,285.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,3.0510692596435547,-0.0,-6.829486665083095e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.39202363952063e-05,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.89045001915656e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.30504107195884e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.890230285236612e-05,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0004691152425948,287.4628295898437,294.1499938964844,289.9643859863281,285.51959228515625,290.322265625,292.38165283203125,285.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,3.0510692596435547,-0.0,-6.829486665083095e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.391155617777258e-05,299.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.889533248497172e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,7.304364407900721e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.88931642496027e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.0004690723144449,287.4594421386719,294.1499938964844,289.88818359375,285.5007019042969,290.31524658203125,291.8495483398437,285.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.860832691192627,-0.0,-6.828202003816841e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.391155617777258e-05,299.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,9.889533248497172e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,7.304364407900721e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.88931642496027e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.0004690723144449,287.4594421386719,294.1499938964844,289.88818359375,285.5007019042969,290.31524658203125,291.8495483398437,285.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.860832691192627,-0.0,-6.828202003816841e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.390455670654774e-05,299.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.888794011203572e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,7.303818711079657e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.888580098049717e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.000469037797302,287.4556884765625,294.1499938964844,289.8122863769531,285.482421875,290.3070068359375,291.4169921875,285.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.752804517745972,-0.0,-6.82716319033716e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.390455670654774e-05,299.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.888794011203572e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,7.303818711079657e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.888580098049717e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.000469037797302,287.4556884765625,294.1499938964844,289.8122863769531,285.482421875,290.3070068359375,291.4169921875,285.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.752804517745972,-0.0,-6.82716319033716e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.390179184265436e-05,299.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.888502245303243e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.303602615138516e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.888289059745148e-05,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,0.0004690242058131,287.4537048339844,294.1499938964844,289.7744445800781,285.4734802246094,290.30242919921875,291.23095703125,285.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.7050459384918213,-0.0,-6.826750365007683e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.38995653996244e-05,299.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.888266504276544e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,7.303428719751537e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.888054773909972e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0004690132918767,287.45166015625,294.1499938964844,289.7366638183594,285.4646911621094,290.29754638671875,291.0620422363281,285.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.658926010131836,-0.0,-6.82641569937914e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.389685874339192e-05,299.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.887979103950784e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,7.303216261789203e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.887770283967257e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.0004690002242568,287.4473876953125,294.1499938964844,289.661376953125,285.44744873046875,290.2869567871094,290.76763916015625,285.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.569809675216675,-0.0,-6.826001452964192e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.389685874339192e-05,299.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.887979103950784e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,7.303216261789203e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.887770283967257e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.0004690002242568,287.4473876953125,294.1499938964844,289.661376953125,285.44744873046875,290.2869567871094,290.76763916015625,285.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.569809675216675,-0.0,-6.826001452964192e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.38966913963668e-05,299.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.887958731269464e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,7.303201709873974e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.88775209407322e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0004689997876994,287.4428405761719,294.1499938964844,289.5863647460937,285.4306030273437,290.2751770019531,290.5206604003906,286.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005802614614,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.483970880508423,-0.0,-6.825955267686369e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.38966913963668e-05,299.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.887958731269464e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45623779296875,0.0,0.0,7.303201709873974e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.88775209407322e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0004689997876994,287.4428405761719,294.1499938964844,289.5863647460937,285.4306030273437,290.2751770019531,290.5206604003906,286.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005802614614,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.483970880508423,-0.0,-6.825955267686369e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.389924525748938e-05,299.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.888225031318144e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,7.303398888325319e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.888021304504946e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0004690129717346,287.4380798339844,294.1499938964844,289.5116577148437,285.4140930175781,290.2623291015625,290.31072998046875,286.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.400994777679444,-0.0,-6.826305565255097e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,9.389924525748938e-05,299.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.888225031318144e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,7.303398888325319e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.888021304504946e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0004690129717346,287.4380798339844,294.1499938964844,289.5116577148437,285.4140930175781,290.2623291015625,290.31072998046875,286.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.400994777679444,-0.0,-6.826305565255097e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.390466584591196e-05,299.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.888794738799334e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,7.303819438675418e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.88859319477342e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,0.0004690404748544,287.43310546875,294.1499938964844,289.4372863769531,285.3978271484375,290.24835205078125,290.1298828125,286.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.3206429481506348,-0.0,-6.82707437249519e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.390466584591196e-05,299.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.888794738799334e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,7.303819438675418e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.88859319477342e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,0.0004690404748544,287.43310546875,294.1499938964844,289.4372863769531,285.3978271484375,290.24835205078125,290.1298828125,286.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.3206429481506348,-0.0,-6.82707437249519e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.39084857236594e-05,299.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.889195644063876e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.304115570150316e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.888995555229484e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.000469059770694,287.4305725097656,294.1499938964844,289.4001770019531,285.3897705078125,290.240966796875,290.04833984375,286.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946210190899137e-09,0.0010006963275372,-0.0146304499357938,0.0,0.0,0.0,-0.0077606067061424,60.0,2.281385898590088,-0.0,-6.827620069316255e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.39130550250411e-05,299.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.88967512967065e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,7.304469909286126e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.889476496027784e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.00046908276272,287.427978515625,294.1499938964844,289.3631896972656,285.3817443847656,290.2333068847656,289.9718322753906,286.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.242709159851074,-0.0,-6.828273768633153e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.392442734679209e-05,299.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.89087056950666e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,7.305352482944727e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.890674118651076e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004691399808507,287.42266845703125,294.1499938964844,289.2893981933594,285.3657531738281,290.2172241210937,289.8316345214844,286.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.1670050621032715,-0.0,-6.829907306382665e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.392442734679209e-05,299.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.89087056950666e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,7.305352482944727e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.890674118651076e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004691399808507,287.42266845703125,294.1499938964844,289.2893981933594,285.3657531738281,290.2172241210937,289.8316345214844,286.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.1670050621032715,-0.0,-6.829907306382665e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.39387464313768e-05,299.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.892375965137036e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,7.306464976863936e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.892182424664496e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004692118964157,287.4172058105469,294.1499938964844,289.2159118652344,285.3498229980469,290.2001037597656,289.7055358886719,286.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,2.0933754444122314,-0.0,-6.831970011944577e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.39387464313768e-05,299.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.892375965137036e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,7.306464976863936e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.892182424664496e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004692118964157,287.4172058105469,294.1499938964844,289.2159118652344,285.3498229980469,290.2001037597656,289.7055358886719,286.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,2.0933754444122314,-0.0,-6.831970011944577e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.395591041538864e-05,299.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.894181857816876e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,7.307798659894615e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.89398977253586e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004692980146501,287.4115905761719,294.1499938964844,289.1427307128906,285.3338623046875,290.1820068359375,289.59051513671875,286.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,2.021669864654541,-0.0,-6.834447674464172e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.395591041538864e-05,299.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.894181857816876e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,7.307798659894615e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.89398977253586e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004692980146501,287.4115905761719,294.1499938964844,289.1427307128906,285.3338623046875,290.1820068359375,289.59051513671875,286.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,2.021669864654541,-0.0,-6.834447674464172e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.397575195180252e-05,299.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.896268602460624e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.309340435313061e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.896079427562654e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004693975206464,287.4058532714844,294.1499938964844,289.0698547363281,285.3177795410156,290.1629333496094,289.4842529296875,286.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.9517490863800049,-0.0,-6.8373154249457e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.397575195180252e-05,299.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.896268602460624e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.309340435313061e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.896079427562654e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004693975206464,287.4058532714844,294.1499938964844,289.0698547363281,285.3177795410156,290.1629333496094,289.4842529296875,286.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.9517490863800049,-0.0,-6.8373154249457e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.398660768056288e-05,299.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.89741092780605e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,7.310183718800545e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.897222480503842e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0004694519157055,287.4029541015625,294.1499938964844,289.03350830078125,285.3096923828125,290.15301513671875,289.4338073730469,286.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.9174201488494875,-0.0,-6.83888572439173e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.399803820997477e-05,299.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.898613643599674e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,7.311072113225237e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.89842665148899e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.0004695092211477,287.4000244140625,294.1499938964844,288.9972839355469,285.3015441894531,290.14288330078125,289.3848876953125,286.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.883491039276123,-0.0,-6.84053986788058e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
