time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080220,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.40224708756432e-05,299.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.901184967020528e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.3129718657583e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.901000157697126e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004696316609624,287.39410400390625,294.1499938964844,288.92498779296875,285.2850646972656,290.1219177246094,289.2909851074219,286.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996755644679,0.0,0.0,0.0,-0.0078304801136255,60.0,1.8167724609375,-0.0,-6.844077660161929e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.40224708756432e-05,299.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.901184967020528e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.3129718657583e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.901000157697126e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004696316609624,287.39410400390625,294.1499938964844,288.92498779296875,285.2850646972656,290.1219177246094,289.2909851074219,286.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996755644679,0.0,0.0,0.0,-0.0078304801136255,60.0,1.8167724609375,-0.0,-6.844077660161929e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.404861339135095e-05,299.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.903935278998688e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,7.31500331312418e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.903753380058332e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0004697625990957,287.3880920410156,294.1499938964844,288.85302734375,285.268310546875,290.1000366210937,289.201416015625,286.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,1.751488447189331,-0.0,-6.847865563486266e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.404861339135095e-05,299.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.903935278998688e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,7.31500331312418e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.903753380058332e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,0.0004697625990957,287.3880920410156,294.1499938964844,288.85302734375,285.268310546875,290.1000366210937,289.201416015625,286.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,1.751488447189331,-0.0,-6.847865563486266e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.407563629793005e-05,299.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.906779450830072e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,7.317103882087395e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.90659900708124e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004698979610111,287.3819885253906,294.1499938964844,288.7813720703125,285.2511901855469,290.0772399902344,289.1153564453125,286.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.6875340938568115,-0.0,-6.851782785588513e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.407563629793005e-05,299.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.906779450830072e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,7.317103882087395e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.90659900708124e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004698979610111,287.3819885253906,294.1499938964844,288.7813720703125,285.2511901855469,290.0772399902344,289.1153564453125,286.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.6875340938568115,-0.0,-6.851782785588513e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.410263737663628e-05,299.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.90961998468265e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,7.319202268263325e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.909442451316865e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004700331483036,287.37579345703125,294.1499938964844,288.7099914550781,285.2336120605469,290.0535888671875,289.0320739746094,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.624807834625244,-0.0,-6.85569787606255e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.410263737663628e-05,299.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.90961998468265e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,7.319202268263325e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.909442451316865e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004700331483036,287.37579345703125,294.1499938964844,288.7099914550781,285.2336120605469,290.0535888671875,289.0320739746094,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.624807834625244,-0.0,-6.85569787606255e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.41158359637484e-05,299.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.911009692586958e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,7.320228905882686e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.910832886816934e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,0.0004700993013102,287.3727111816406,294.1499938964844,288.6744384765625,285.22467041015625,290.0414428710937,288.9913024902344,286.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,1.593877196311951,-0.0,-6.857612788735423e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.412869985681029e-05,299.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.912363020703197e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,7.321228622458875e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.912186942528932e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.000470163708087,287.3695678710937,294.1499938964844,288.6389465332031,285.215576171875,290.0290832519531,288.9510498046875,286.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.5632216930389404,-0.0,-6.859478673959529e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.415295062353836e-05,299.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.91491469903849e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,7.323113095480949e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.914741531247272e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004702852165792,287.3633117675781,294.1499938964844,288.56817626953125,285.1969909667969,290.0037536621094,288.8719482421875,286.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895912793022e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.5026897192001345,-0.0,-6.862995860501543e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.415295062353836e-05,299.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.91491469903849e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,7.323113095480949e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.914741531247272e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004702852165792,287.3633117675781,294.1499938964844,288.56817626953125,285.1969909667969,290.0037536621094,288.8719482421875,286.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895912793022e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.5026897192001345,-0.0,-6.862995860501543e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.417453838977964e-05,299.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.91718625300564e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.32479093130678e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.917014540405944e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004703933664131,287.35699462890625,294.1499938964844,288.49774169921875,285.17779541015625,289.97760009765625,288.7944030761719,286.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.4431359767913818,-0.0,-6.866125801252565e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.417453838977964e-05,299.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.91718625300564e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.32479093130678e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.917014540405944e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004703933664131,287.35699462890625,294.1499938964844,288.49774169921875,285.17779541015625,289.97760009765625,288.7944030761719,286.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.4431359767913818,-0.0,-6.866125801252565e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.419264097232372e-05,299.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.919091098709032e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.326198101509362e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.91892156889662e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0004704841703642,287.3506164550781,294.1499938964844,288.4275817871094,285.1579284667969,289.95068359375,288.7182006835937,286.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.3844938278198242,-0.0,-6.868748414490258e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.419264097232372e-05,299.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.919091098709032e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,7.326198101509362e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,9.91892156889662e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0004704841703642,287.3506164550781,294.1499938964844,288.4275817871094,285.1579284667969,289.95068359375,288.7182006835937,286.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523037537932,0.0,0.0,0.0,-0.0079350629821419,60.0,1.3844938278198242,-0.0,-6.868748414490258e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.420650894753636e-05,299.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.920549200614914e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,7.327274943236262e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.920381853589788e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004705537576228,287.34423828125,294.1499938964844,288.35772705078125,285.1373291015625,289.9229736328125,288.6432189941406,286.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.3267016410827637,-0.0,-6.87075356609057e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.420650894753636e-05,299.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.920549200614914e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,7.327274943236262e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.920381853589788e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004705537576228,287.34423828125,294.1499938964844,288.35772705078125,285.1373291015625,289.9229736328125,288.6432189941406,286.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.3267016410827637,-0.0,-6.87075356609057e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.421162394573912e-05,299.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.921086893882602e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,7.327672210521996e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.920921002049e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.0004705795145127,287.3410339355469,294.1499938964844,288.3229064941406,285.1267395019531,289.9088134765625,288.6061096191406,286.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.321552170618361e-09,0.00100390589796,-0.0156136890873312,0.0,0.0,0.0,-0.0079466802999377,60.0,1.2981085777282717,-0.0,-6.871491819993025e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.421542199561372e-05,299.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.92148561635986e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,7.32796688680537e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.921320452122018e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.0004705986357294,287.3378295898437,294.1499938964844,288.2881774902344,285.115966796875,289.8945007324219,288.5692749023437,286.4912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.2697083950042725,-0.0,-6.872036806271353e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.421873255632818e-05,299.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.921832679538056e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.32822300051339e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.921668970491736e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004706154868472,287.3313903808594,294.1499938964844,288.21893310546875,285.09375,289.8653259277344,288.49627685546875,286.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330189261660735e-09,0.0010039798216894,-0.0156363137066364,0.0,0.0,0.0,-0.0079509625211358,60.0,1.213462233543396,-0.0,-6.872502922306013e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.421873255632818e-05,299.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.921832679538056e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.32822300051339e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.921668970491736e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004706154868472,287.3313903808594,294.1499938964844,288.21893310546875,285.09375,289.8653259277344,288.49627685546875,286.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330189261660735e-09,0.0010039798216894,-0.0156363137066364,0.0,0.0,0.0,-0.0079509625211358,60.0,1.213462233543396,-0.0,-6.872502922306013e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.42157639656216e-05,299.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.921518358169124e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.327990897465497e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.921356831910089e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004706009931396,287.324951171875,294.1499938964844,288.1499938964844,285.0706481933594,289.8354187011719,288.4241943359375,286.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.32635144270921e-09,0.0010039469925686,-0.015626261010766,0.0,0.0,0.0,-0.0079490598291158,60.0,1.1579245328903198,-0.0,-6.872053859297014e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.42157639656216e-05,299.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.921518358169124e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.327990897465497e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.921356831910089e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004706009931396,287.324951171875,294.1499938964844,288.1499938964844,285.0706481933594,289.8354187011719,288.4241943359375,286.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.32635144270921e-09,0.0010039469925686,-0.015626261010766,0.0,0.0,0.0,-0.0079490598291158,60.0,1.1579245328903198,-0.0,-6.872053859297014e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.419918205821888e-05,299.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.919769945554437e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.326700142584741e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.919610602082685e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,0.0004705184837803,287.3185119628906,294.1499938964844,288.08233642578125,285.046142578125,289.8048400878906,288.35308837890625,286.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,1.1032782793045044,-0.0,-6.869618118798827e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.419918205821888e-05,299.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.919769945554437e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.326700142584741e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.919610602082685e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,0.0004705184837803,287.3185119628906,294.1499938964844,288.08233642578125,285.046142578125,289.8048400878906,288.35308837890625,286.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,1.1032782793045044,-0.0,-6.869618118798827e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.416177636012436e-05,299.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.915829286910594e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.323789759539068e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.915672126226129e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0004703319864347,287.31207275390625,294.1499938964844,288.01678466796875,285.0198974609375,289.77362060546875,288.28338623046875,286.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258805917980226e-09,0.0010033695725724,-0.0154493227601051,0.0,0.0,0.0,-0.0079155750572681,60.0,1.0501549243927002,-0.0,-6.86414765027621e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.416177636012436e-05,299.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.915829286910594e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.323789759539068e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.915672126226129e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,0.0004703319864347,287.31207275390625,294.1499938964844,288.01678466796875,285.0198974609375,289.77362060546875,288.28338623046875,286.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258805917980226e-09,0.0010033695725724,-0.0154493227601051,0.0,0.0,0.0,-0.0079155750572681,60.0,1.0501549243927002,-0.0,-6.86414765027621e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,9.41355901886709e-05,299.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.913070971379057e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.321752491407096e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.912915265886112e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,0.0004702013684436,287.3088684082031,294.1499938964844,287.9847717285156,285.0061340332031,289.7578125,288.24920654296875,286.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636876493692,0.0,0.0,0.0,-0.0078993691131472,60.0,1.0242244005203247,-0.0,-6.860323509272348e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.41046528168954e-05,299.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.909812069963664e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,7.319345604628325e-05,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.909657092066482e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.000470046972623,287.3056335449219,294.1499938964844,287.9532165527344,284.99200439453125,289.7418518066406,288.2155456542969,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495849019342e-09,0.0010027597891166,-0.0152625227347016,0.0,0.0,0.0,-0.0078802239149808,60.0,0.9987034797668456,-0.0,-6.855806589101121e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.402932482771575e-05,299.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.901878365781158e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.313485548365861e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.90172557067126e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0004696710675489,287.2992248535156,294.1499938964844,287.8914794921875,284.962646484375,289.70953369140625,288.1497802734375,286.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019623441621,6.093508808646675e-09,0.0010019561741501,-0.0150163155049085,0.0,0.0,0.0,-0.0078336307778954,60.0,0.9488452672958374,-0.0,-6.844820177320798e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.402932482771575e-05,299.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.901878365781158e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.313485548365861e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.90172557067126e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0004696710675489,287.2992248535156,294.1499938964844,287.8914794921875,284.962646484375,289.70953369140625,288.1497802734375,286.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019623441621,6.093508808646675e-09,0.0010019561741501,-0.0150163155049085,0.0,0.0,0.0,-0.0078336307778954,60.0,0.9488452672958374,-0.0,-6.844820177320798e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.393761138198896e-05,299.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.892218076856808e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,7.306350744329393e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.892066736938432e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.000469213235192,287.2928161621094,294.1499938964844,287.8314514160156,284.9319763183594,289.6767272949219,288.0862121582031,286.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979095440977744e-09,0.0010009779362007,-0.0147165963426232,0.0,0.0,0.0,-0.0077769113704562,60.0,0.9005072116851807,-0.0,-6.831457710632094e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.393761138198896e-05,299.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.892218076856808e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,7.306350744329393e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.892066736938432e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.000469213235192,287.2928161621094,294.1499938964844,287.8314514160156,284.9319763183594,289.6767272949219,288.0862121582031,286.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979095440977744e-09,0.0010009779362007,-0.0147165963426232,0.0,0.0,0.0,-0.0077769113704562,60.0,0.9005072116851807,-0.0,-6.831457710632094e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.383156429976224e-05,299.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.881048754323274e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,7.298101263586432e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.880900324787945e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,0.0004686838365159,287.28643798828125,294.1499938964844,287.77294921875,284.9000549316406,289.6435241699219,288.02490234375,286.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998527821153,5.8468323516081e-09,0.0009998469613492,-0.0143701145425438,0.0,0.0,0.0,-0.0077113430015742,60.0,0.8535982966423035,-0.0,-6.816027564582329e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.383156429976224e-05,299.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.881048754323274e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,7.298101263586432e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.880900324787945e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,0.0004686838365159,287.28643798828125,294.1499938964844,287.77294921875,284.9000549316406,289.6435241699219,288.02490234375,286.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998527821153,5.8468323516081e-09,0.0009998469613492,-0.0143701145425438,0.0,0.0,0.0,-0.0077113430015742,60.0,0.8535982966423035,-0.0,-6.816027564582329e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.371336636831984e-05,299.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.868601046036928e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,7.28890736354515e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.868454071693122e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,0.0004680937563534,287.2800598144531,294.1499938964844,287.7158203125,284.8670349121094,289.6098937988281,287.9657897949219,286.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985922370105,5.699436478323605e-09,0.0009985865326598,-0.0139839835464954,0.0,0.0,0.0,-0.0076382723636925,60.0,0.8080286383628845,-0.0,-6.7988516150308e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.371336636831984e-05,299.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.868601046036928e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,7.28890736354515e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.868454071693122e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,0.0004680937563534,287.2800598144531,294.1499938964844,287.7158203125,284.8670349121094,289.6098937988281,287.9657897949219,286.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985922370105,5.699436478323605e-09,0.0009985865326598,-0.0139839835464954,0.0,0.0,0.0,-0.0076382723636925,60.0,0.8080286383628845,-0.0,-6.7988516150308e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.365037840325384e-05,299.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.861966827884316e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,7.284007006091997e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.861820581136271e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,0.0004677792894653,287.27691650390625,294.1499938964844,287.687744140625,284.85015869140625,289.5929260253906,287.93707275390625,286.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889087509795e-09,0.0009979149326682,-0.0137782115489244,0.0,0.0,0.0,-0.0075993333011865,60.0,0.7857226133346558,-0.0,-6.789707640564302e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
