time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082560,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.35852076509036e-05,299.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.855103417066856e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,7.278937846422195e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,9.854958625510336e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,0.0004674539086408,287.27374267578125,294.1499938964844,287.65997314453125,284.83306884765625,289.5758972167969,287.90887451171875,286.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539627423445381e-09,0.0009972200496122,-0.0135653261095285,0.0,0.0,0.0,-0.0075590484775602,60.0,0.7637144327163696,-0.0,-6.78025458000775e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.344932186650112e-05,299.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.84079233603552e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.268368062796071e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.84064899967052e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,0.0004667754692491,287.2674255371094,294.1499938964844,287.605224609375,284.7981872558594,289.5415954589844,287.85400390625,286.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370193179032867e-09,0.000995771260932,-0.0131214465945959,0.0,0.0,0.0,-0.0074750524945557,60.0,0.7205396890640259,-0.0,-6.760564730257101e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.344932186650112e-05,299.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.84079233603552e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.268368062796071e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.84064899967052e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,0.0004667754692491,287.2674255371094,294.1499938964844,287.605224609375,284.7981872558594,289.5415954589844,287.85400390625,286.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370193179032867e-09,0.000995771260932,-0.0131214465945959,0.0,0.0,0.0,-0.0074750524945557,60.0,0.7205396890640259,-0.0,-6.760564730257101e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.330768807558344e-05,299.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.82587516773492e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,7.257350807776675e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.825734741752969e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,0.0004660682752728,287.2611694335937,294.1499938964844,287.5514221191406,284.7626037597656,289.5069885253906,287.801025390625,286.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594887487052e-09,0.0009942611213773,-0.0126587906852364,0.0,0.0,0.0,-0.0073875049129128,60.0,0.6784241199493408,-0.0,-6.74007267775778e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.330768807558344e-05,299.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.82587516773492e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,7.257350807776675e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.825734741752969e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835388183594,0.0,0.0,0.0004660682752728,287.2611694335937,294.1499938964844,287.5514221191406,284.7626037597656,289.5069885253906,287.801025390625,286.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594887487052e-09,0.0009942611213773,-0.0126587906852364,0.0,0.0,0.0,-0.0073875049129128,60.0,0.6784241199493408,-0.0,-6.74007267775778e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,9.316222713096069e-05,299.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,9.810555638978258e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,7.246035238495097e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.810416668187828e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0004653419891837,287.25494384765625,294.1499938964844,287.4984130859375,284.7263488769531,289.4721069335937,287.7499084472656,286.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012229742362706e-09,0.0009927102364599,-0.0121836373582482,0.0,0.0,0.0,-0.0072975945658981,60.0,0.6372634768486023,-0.0,-6.719059797433148e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,9.316222713096069e-05,299.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,9.810555638978258e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,7.246035238495097e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.810416668187828e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0004653419891837,287.25494384765625,294.1499938964844,287.4984130859375,284.7263488769531,289.4721069335937,287.7499084472656,286.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012229742362706e-09,0.0009927102364599,-0.0121836373582482,0.0,0.0,0.0,-0.0072975945658981,60.0,0.6372634768486023,-0.0,-6.719059797433148e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,9.30146561586298e-05,299.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.795014193514362e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.234556687762961e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.794877405511215e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,0.0004646051675081,287.2487487792969,294.1499938964844,287.4460754394531,284.6895446777344,289.4369506835937,287.700439453125,286.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828246691346294e-09,0.0009911369998008,-0.0117016173899173,0.0,0.0,0.0,-0.0072063859552145,60.0,0.5969534516334534,-0.0,-6.69777762141166e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,9.30146561586298e-05,299.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.795014193514362e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.234556687762961e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.794877405511215e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,0.0004646051675081,287.2487487792969,294.1499938964844,287.4460754394531,284.6895446777344,289.4369506835937,287.700439453125,286.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828246691346294e-09,0.0009911369998008,-0.0117016173899173,0.0,0.0,0.0,-0.0072063859552145,60.0,0.5969534516334534,-0.0,-6.69777762141166e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,9.294056508224458e-05,299.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.78721072897315e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,7.228793401736766e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.787074668565764e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,0.0004642351996153,287.24566650390625,294.1499938964844,287.42010498046875,284.6709899902344,289.4192810058594,287.6763000488281,286.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.7358685861809136e-09,0.0009903471218422,-0.0114595927298069,0.0,0.0,0.0,-0.0071605900302529,60.0,0.5770890116691589,-0.0,-6.687104558977809e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,9.28664958337322e-05,299.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.779410174814984e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,7.223032298497856e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,9.779275569599122e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,0.0004638653772417,287.2426147460937,294.1499938964844,287.3942565917969,284.6523132324219,289.40155029296875,287.65252685546875,286.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.6435273404199515e-09,0.0009895574767142,-0.0112176612019538,0.0,0.0,0.0,-0.0071148127317428,60.0,0.5573954582214355,-0.0,-6.676443575770463e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.27190703805536e-05,299.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,9.763884008862078e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,7.211564661702141e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,9.76375085883774e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,0.000463129254058,287.23651123046875,294.1499938964844,287.3428039550781,284.61474609375,289.3659362792969,287.60601806640625,286.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459724589622738e-09,0.0009879857534542,-0.0107360975816845,0.0,0.0,0.0,-0.0070236935280263,60.0,0.518464207649231,-0.0,-6.655249507048211e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.27190703805536e-05,299.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,9.763884008862078e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,7.211564661702141e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,9.76375085883774e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,0.000463129254058,287.23651123046875,294.1499938964844,287.3428039550781,284.61474609375,289.3659362792969,287.60601806640625,286.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459724589622738e-09,0.0009879857534542,-0.0107360975816845,0.0,0.0,0.0,-0.0070236935280263,60.0,0.518464207649231,-0.0,-6.655249507048211e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,9.25734857446514e-05,299.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.748552110977472e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,7.200240361271426e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.748420416144654e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604064941406,0.0,0.0,0.0004624023567885,287.2304382324219,294.1499938964844,287.2915954589844,284.5769348144531,289.3301086425781,287.5608215332031,286.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278223109110968e-09,0.0009864337043836,-0.0102605568245053,0.0,0.0,0.0,-0.0069337151944637,60.0,0.4800645709037781,-0.0,-6.634353866274978e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,9.25734857446514e-05,299.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.748552110977472e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,7.200240361271426e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.748420416144654e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604064941406,0.0,0.0,0.0004624023567885,287.2304382324219,294.1499938964844,287.2915954589844,284.5769348144531,289.3301086425781,287.5608215332031,286.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278223109110968e-09,0.0009864337043836,-0.0102605568245053,0.0,0.0,0.0,-0.0069337151944637,60.0,0.4800645709037781,-0.0,-6.634353866274978e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,9.243069507647306e-05,299.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,9.733514161780477e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,7.189133611973375e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,9.733383922139184e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,0.0004616893711499,287.22442626953125,294.1499938964844,287.24041748046875,284.5389709472656,289.2940368652344,287.51678466796875,286.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002006234691635e-09,0.0009849113412201,-0.0097941244021058,0.0,0.0,0.0,-0.006845461204648,60.0,0.4420832395553589,-0.0,-6.613890235485087e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,9.243069507647306e-05,299.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,9.733514161780477e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,7.189133611973375e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,9.733383922139184e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,0.0004616893711499,287.22442626953125,294.1499938964844,287.24041748046875,284.5389709472656,289.2940368652344,287.51678466796875,286.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002006234691635e-09,0.0009849113412201,-0.0097941244021058,0.0,0.0,0.0,-0.006845461204648,60.0,0.4420832395553589,-0.0,-6.613890235485087e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.229147690348329e-05,299.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,9.718851651996374e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,7.178304076660424e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.718723595142365e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,0.0004609942261595,287.21844482421875,294.1499938964844,287.189208984375,284.5009460449219,289.2577819824219,287.4737854003906,286.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.4044086337089538,-0.0,-6.593968748802581e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.229147690348329e-05,299.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,9.718851651996374e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,7.178304076660424e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.718723595142365e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,0.0004609942261595,287.21844482421875,294.1499938964844,287.189208984375,284.5009460449219,289.2577819824219,287.4737854003906,286.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.4044086337089538,-0.0,-6.593968748802581e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,9.22234103200026e-05,299.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.71168265095912e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,7.173009362304583e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,9.711556049296632e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,0.0004606543516274,287.2154846191406,294.1499938964844,287.1635131835937,284.4819641113281,289.2395935058594,287.4526672363281,286.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827052708715,3.841764684153759e-09,0.0009827014291658,-0.0091169914230704,0.0,0.0,0.0,-0.0067173433490097,60.0,0.3856532871723175,-0.0,-6.584239997664555e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2717590332031,0.0,0.0,9.215646423399448e-05,299.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,9.704632975626736e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,7.167801959440112e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,9.70450637396425e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,0.0004603201232384,287.2125244140625,294.1499938964844,287.13775634765625,284.4629821777344,289.2213134765625,287.4317932128906,286.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758303890322168e-09,0.0009819876868277,-0.0088983112946152,0.0,0.0,0.0,-0.0066759679466485,60.0,0.3669319152832031,-0.0,-6.574678934612166e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,9.202619548887014e-05,299.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708740234375,0.0,0.0,9.690913429949433e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,7.157668733270839e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.69078901107423e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,0.0004596696817316,287.2066650390625,294.1499938964844,287.0859375,284.4251403808594,289.18463134765625,287.3905944824219,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595890252228173e-09,0.0009805988520383,-0.0084727592766284,0.0,0.0,0.0,-0.0065954523161053,60.0,0.3295350074768066,-0.0,-6.556092557730153e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,9.202619548887014e-05,299.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708740234375,0.0,0.0,9.690913429949433e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,7.157668733270839e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.69078901107423e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,0.0004596696817316,287.2066650390625,294.1499938964844,287.0859375,284.4251403808594,289.18463134765625,287.3905944824219,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595890252228173e-09,0.0009805988520383,-0.0084727592766284,0.0,0.0,0.0,-0.0065954523161053,60.0,0.3295350074768066,-0.0,-6.556092557730153e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,9.190111450152472e-05,299.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,9.677739581093192e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,7.147939322749153e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,9.677617345005274e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.00045904511353,287.2008361816406,294.1499938964844,287.0336303710937,284.38751220703125,289.1477355957031,287.3501892089844,286.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399350035130283e-09,0.0009792651981115,-0.0080641247332096,0.0,0.0,0.0,-0.0065181381069123,60.0,0.2921097874641418,-0.0,-6.538270014289084e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,9.190111450152472e-05,299.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,9.677739581093192e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,7.147939322749153e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,9.677617345005274e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.00045904511353,287.2008361816406,294.1499938964844,287.0336303710937,284.38751220703125,289.1477355957031,287.3501892089844,286.6300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399350035130283e-09,0.0009792651981115,-0.0080641247332096,0.0,0.0,0.0,-0.0065181381069123,60.0,0.2921097874641418,-0.0,-6.538270014289084e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,9.178158506983892e-05,299.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,9.665151446824892e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,7.138641376513988e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,9.665030665928498e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,0.0004584483394864,287.1950378417969,294.1499938964844,286.98065185546875,284.3501892089844,289.1106262207031,287.3104248046875,286.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290911543274433e-09,0.0009779907995834,-0.0076736505143344,0.0,0.0,0.0,-0.0064442604780197,60.0,0.2545445561408996,-0.0,-6.52126246336593e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,9.178158506983892e-05,299.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,9.665151446824892e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,7.138641376513988e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,9.665030665928498e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,0.0004584483394864,287.1950378417969,294.1499938964844,286.98065185546875,284.3501892089844,289.1106262207031,287.3104248046875,286.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290911543274433e-09,0.0009779907995834,-0.0076736505143344,0.0,0.0,0.0,-0.0064442604780197,60.0,0.2545445561408996,-0.0,-6.52126246336593e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25250244140625,0.0,0.0,9.166796371573582e-05,299.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,9.653184679336846e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,7.129803270800039e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,9.653065353631972e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,0.0004578810185194,287.1893005371094,294.1499938964844,286.9268493652344,284.3132629394531,289.0732727050781,287.2712707519531,286.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.14923931377109e-09,0.0009767793817445,-0.0073024332523345,0.0,0.0,0.0,-0.0063740271143615,60.0,0.2167281210422516,-0.0,-6.505113958610309e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25250244140625,0.0,0.0,9.166796371573582e-05,299.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,9.653184679336846e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,7.129803270800039e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,9.653065353631972e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,0.0004578810185194,287.1893005371094,294.1499938964844,286.9268493652344,284.3132629394531,289.0732727050781,287.2712707519531,286.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.14923931377109e-09,0.0009767793817445,-0.0073024332523345,0.0,0.0,0.0,-0.0063740271143615,60.0,0.2167281210422516,-0.0,-6.505113958610309e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,9.161345951724796e-05,299.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,9.647444676375017e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,7.125563570298254e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,9.647326078265904e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,0.0004576088977046,287.1864624023437,294.1499938964844,286.8996276855469,284.2949523925781,289.0544738769531,287.2518615722656,286.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976201321464,3.0812823403891802e-09,0.000976198236458,-0.0071243681013584,0.0,0.0,0.0,-0.0063403379172086,60.0,0.1976874619722366,-0.0,-6.497375437675147e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,9.156054147752002e-05,299.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,9.641872020438312e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,7.121447561075911e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,9.641754149924964e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2241516113281,0.0,0.0,0.0004573446931317,287.1836242675781,294.1499938964844,286.87213134765625,284.2767944335937,289.03564453125,287.2325744628906,286.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756370563991,3.0153046726155704e-09,0.0009756340296007,-0.0069514885544776,0.0,0.0,0.0,-0.0063076298683881,60.0,0.1785445660352707,-0.0,-6.489866422043633e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,9.145963122136892e-05,299.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,9.631243301555514e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,7.113597530405968e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,9.631127613829447e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,0.0004568408476188,287.1780090332031,294.1499938964844,286.8162841796875,284.2408752441406,288.9977722167969,287.1942749023437,286.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470218647716e-09,0.0009745579445734,-0.0066217663697898,0.0,0.0,0.0,-0.0062452480196952,60.0,0.1398993134498596,-0.0,-6.47555680188816e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430114746094,0.0,0.0,9.145963122136892e-05,299.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,9.631243301555514e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,7.113597530405968e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,9.631127613829447e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,0.0004568408476188,287.1780090332031,294.1499938964844,286.8162841796875,284.2408752441406,288.9977722167969,287.1942749023437,286.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470218647716e-09,0.0009745579445734,-0.0066217663697898,0.0,0.0,0.0,-0.0062452480196952,60.0,0.1398993134498596,-0.0,-6.47555680188816e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.136550215771422e-05,299.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,9.62132980930619e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,7.106275734258816e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,9.621215576771648e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,0.0004563709080684,287.17242431640625,294.1499938964844,286.7592163085937,284.20556640625,288.9596252441406,287.15625,286.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772096108216715e-09,0.0009735542116686,-0.0063142105937004,0.0,0.0,0.0,-0.0061870603822171,60.0,0.1006660088896751,-0.0,-6.462224177994358e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.136550215771422e-05,299.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,9.62132980930619e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,7.106275734258816e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,9.621215576771648e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,0.0004563709080684,287.17242431640625,294.1499938964844,286.7592163085937,284.20556640625,288.9596252441406,287.15625,286.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772096108216715e-09,0.0009735542116686,-0.0063142105937004,0.0,0.0,0.0,-0.0061870603822171,60.0,0.1006660088896751,-0.0,-6.462224177994358e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,9.127844532486053e-05,299.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,9.612161375116556e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,7.099503272911534e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,9.612047870177776e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,0.0004559363005682,287.1668701171875,294.1499938964844,286.70074462890625,284.1709289550781,288.9211730957031,287.1184387207031,286.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663533171798349e-09,0.0009726258576847,-0.0060297413729131,0.0,0.0,0.0,-0.006133240647614,60.0,0.0607391819357872,-0.0,-6.449904077499016e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,9.127844532486053e-05,299.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,9.612161375116556e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,7.099503272911534e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,9.612047870177776e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,0.0004559363005682,287.1668701171875,294.1499938964844,286.70074462890625,284.1709289550781,288.9211730957031,287.1184387207031,286.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663533171798349e-09,0.0009726258576847,-0.0060297413729131,0.0,0.0,0.0,-0.006133240647614,60.0,0.0607391819357872,-0.0,-6.449904077499016e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,9.119873720919712e-05,299.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,9.603766375221312e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,7.093303429428488e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,9.603654325474054e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,0.0004555383929982,287.161376953125,294.1499938964844,286.6407165527344,284.1370849609375,288.8824157714844,287.0807189941406,286.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641317957791902e-09,0.0009717757930047,-0.0057692760601639,0.0,0.0,0.0,-0.0060839629732072,60.0,0.0200093444436788,-0.0,-6.438634159167124e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289733886719,0.0,0.0,9.119873720919712e-05,299.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,9.603766375221312e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,7.093303429428488e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,9.603654325474054e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064819335937,0.0,0.0,0.0004555383929982,287.161376953125,294.1499938964844,286.6407165527344,284.1370849609375,288.8824157714844,287.0807189941406,286.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641317957791902e-09,0.0009717757930047,-0.0057692760601639,0.0,0.0,0.0,-0.0060839629732072,60.0,0.0200093444436788,-0.0,-6.438634159167124e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
