time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,9.11617316887714e-05,299.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,9.599868644727394e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,7.090424333000556e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,9.599757322575896e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,0.0004553536418825,287.1586608886719,294.1499938964844,286.610107421875,284.1204528808594,288.8628845214844,287.06182861328125,286.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713836479932,2.5179762719318433e-09,0.0009713810868561,-0.0056483335793018,0.0,0.0,0.0,-0.0060610817745327,60.0,-0.0006999769248068,-0.0,-6.433404564631928e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,9.112666157307105e-05,299.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,9.596175368642434e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,7.087696576490998e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,9.59606550168246e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,0.0004551785823423,287.15594482421875,294.1499938964844,286.5790405273437,284.1040344238281,288.84326171875,287.0429382324219,286.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710096055641,2.4742417004119943e-09,0.0009710071026347,-0.0055337334051728,0.0,0.0,0.0,-0.0060394001193344,60.0,-0.0216464884579181,-0.0,-6.42845066067821e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,9.106250217882916e-05,299.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.589418186806142e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,7.082705269567668e-05,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,9.58930904744193e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977844238281,0.0,0.0,0.0004548583237919,287.15057373046875,294.1499938964844,286.5155029296875,284.0718688964844,288.80377197265625,287.0049743652344,286.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942114957264952e-09,0.0009703227551653,-0.005324026569724,0.0,0.0,0.0,-0.0059997257776558,60.0,-0.0643005073070526,-0.0,-6.419391951340003e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,9.106250217882916e-05,299.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,9.589418186806142e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,7.082705269567668e-05,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,9.58930904744193e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977844238281,0.0,0.0,0.0004548583237919,287.15057373046875,294.1499938964844,286.5155029296875,284.0718688964844,288.80377197265625,287.0049743652344,286.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942114957264952e-09,0.0009703227551653,-0.005324026569724,0.0,0.0,0.0,-0.0059997257776558,60.0,-0.0643005073070526,-0.0,-6.419391951340003e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,9.100644092541188e-05,299.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.583513019606472e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,7.078344060573727e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,9.58340533543378e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934814453125,0.0,0.0,0.0004545785195659,287.1452331542969,294.1499938964844,286.45001220703125,284.0406494140625,288.76385498046875,286.9666748046875,286.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697269415482,2.324273218334838e-09,0.0009697246132418,-0.0051407627761363,0.0,0.0,0.0,-0.0059650540351867,60.0,-0.1081053614616394,-0.0,-6.411480057977316e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,9.100644092541188e-05,299.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.583513019606472e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,7.078344060573727e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,9.58340533543378e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934814453125,0.0,0.0,0.0004545785195659,287.1452331542969,294.1499938964844,286.45001220703125,284.0406494140625,288.76385498046875,286.9666748046875,286.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697269415482,2.324273218334838e-09,0.0009697246132418,-0.0051407627761363,0.0,0.0,0.0,-0.0059650540351867,60.0,-0.1081053614616394,-0.0,-6.411480057977316e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,9.094821871258318e-05,299.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,9.577380842529236e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,7.073814776958898e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,9.57727461354807e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,0.000454287888715,287.1399230957031,294.1499938964844,286.3788146972656,284.008544921875,288.7234802246094,286.9278564453125,286.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691058658063,2.2516424280638603e-09,0.0009691035957075,-0.0049504432827234,0.0,0.0,0.0,-0.0059290477074682,60.0,-0.1541575193405151,-0.0,-6.403269026122872e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106018066406,0.0,0.0,9.094821871258318e-05,299.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,9.577380842529236e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,7.073814776958898e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,9.57727461354807e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,0.000454287888715,287.1399230957031,294.1499938964844,286.3788146972656,284.008544921875,288.7234802246094,286.9278564453125,286.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691058658063,2.2516424280638603e-09,0.0009691035957075,-0.0049504432827234,0.0,0.0,0.0,-0.0059290477074682,60.0,-0.1541575193405151,-0.0,-6.403269026122872e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,9.088115621125326e-05,299.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,9.570317342877388e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,7.06859864294529e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055358886719,0.0,0.0,9.570212569087744e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849060058594,0.0,0.0,0.0004539531364571,287.1346740722656,294.1499938964844,286.2987670898437,283.973876953125,288.6825256347656,286.8884582519531,286.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683905518613,2.1680022221914892e-09,0.0009683883399702,-0.0047312746755778,0.0,0.0,0.0,-0.0058875838294625,60.0,-0.2048999220132827,-0.0,-6.393819518279997e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,9.088115621125326e-05,299.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,9.570317342877388e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,7.06859864294529e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055358886719,0.0,0.0,9.570212569087744e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849060058594,0.0,0.0,0.0004539531364571,287.1346740722656,294.1499938964844,286.2987670898437,283.973876953125,288.6825256347656,286.8884582519531,286.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683905518613,2.1680022221914892e-09,0.0009683883399702,-0.0047312746755778,0.0,0.0,0.0,-0.0058875838294625,60.0,-0.2048999220132827,-0.0,-6.393819518279997e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,9.084753401111811e-05,299.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,9.566776861902326e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,7.06598293618299e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,9.566672088112682e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827697753906,0.0,0.0,0.0004537852946668,287.132080078125,294.1499938964844,286.255615234375,283.95556640625,288.66180419921875,286.8685302734375,286.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680319344624,2.126070430819027e-09,0.000968029780779,-0.0046213972382247,0.0,0.0,0.0,-0.0058667962439358,60.0,-0.2323950231075287,-0.0,-6.389084461488892e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015380859375,0.0,0.0,9.081610187422484e-05,299.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20489501953125,0.0,0.0,9.563465573592111e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,7.063537486828864e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,9.56336225499399e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,0.0004536283959168,287.1294860839844,294.1499938964844,286.21051025390625,283.9366455078125,288.640869140625,286.848388671875,286.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676965419203,2.0868620165259703e-09,0.0009676945046521,-0.0045186565257608,0.0,0.0,0.0,-0.005847358610481,60.0,-0.2611871063709259,-0.0,-6.384659201330578e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,9.076746209757404e-05,299.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,9.558342571835964e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,7.059753261273727e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965637207031,0.0,0.0,9.558239980833604e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,0.0004533856117632,287.1243591308594,294.1499938964844,286.11474609375,283.8970031738281,288.5983581542969,286.8071594238281,286.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671774460002,2.026171230795626e-09,0.0009671754087321,-0.0043596229515969,0.0,0.0,0.0,-0.0058172713033854,60.0,-0.3224624693393707,-0.0,-6.377811700986058e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,9.076746209757404e-05,299.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,9.558342571835964e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,7.059753261273727e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965637207031,0.0,0.0,9.558239980833604e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,0.0004533856117632,287.1243591308594,294.1499938964844,286.11474609375,283.8970031738281,288.5983581542969,286.8071594238281,286.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671774460002,2.026171230795626e-09,0.0009671754087321,-0.0043596229515969,0.0,0.0,0.0,-0.0058172713033854,60.0,-0.3224624693393707,-0.0,-6.377811700986058e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,9.075019625015555e-05,299.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958923339844,0.0,0.0,9.556522854836658e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962280273437,0.0,0.0,7.058410119498149e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921081542969,0.0,0.0,9.55642171902582e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722106933594,0.0,0.0,0.0004532995808403,287.1192626953125,294.1499938964844,286.0120849609375,283.8550109863281,288.5549011230469,286.7637939453125,286.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669926366768,2.004576060699037e-09,0.0009669905994087,-0.004303035326302,0.0,0.0,0.0,-0.0058065648190677,60.0,-0.3885622024536133,-0.0,-6.375376671030608e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,9.075019625015555e-05,299.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958923339844,0.0,0.0,9.556522854836658e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962280273437,0.0,0.0,7.058410119498149e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921081542969,0.0,0.0,9.55642171902582e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722106933594,0.0,0.0,0.0004532995808403,287.1192626953125,294.1499938964844,286.0120849609375,283.8550109863281,288.5549011230469,286.7637939453125,286.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669926366768,2.004576060699037e-09,0.0009669905994087,-0.004303035326302,0.0,0.0,0.0,-0.0058065648190677,60.0,-0.3885622024536133,-0.0,-6.375376671030608e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882019042969,0.0,0.0,9.077510912902652e-05,299.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,9.55914510996081e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917419433594,0.0,0.0,7.060346979415044e-05,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18768310546875,0.0,0.0,9.559045429341496e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16802978515625,0.0,0.0,0.0004534242325462,287.1141967773437,294.1499938964844,285.9032287597656,283.81072998046875,288.5103454589844,286.716552734375,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672572487033,2.03553329747308e-09,0.0009672552114352,-0.0043841553851962,0.0,0.0,0.0,-0.0058219111524522,60.0,-0.4591260552406311,-0.0,-6.378868278034133e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882019042969,0.0,0.0,9.077510912902652e-05,299.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,9.55914510996081e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917419433594,0.0,0.0,7.060346979415044e-05,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18768310546875,0.0,0.0,9.559045429341496e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16802978515625,0.0,0.0,0.0004534242325462,287.1141967773437,294.1499938964844,285.9032287597656,283.81072998046875,288.5103454589844,286.716552734375,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672572487033,2.03553329747308e-09,0.0009672552114352,-0.0043841553851962,0.0,0.0,0.0,-0.0058219111524522,60.0,-0.4591260552406311,-0.0,-6.378868278034133e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18377685546875,0.0,0.0,9.084325574804096e-05,299.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869506835937,0.0,0.0,9.566320659359916e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,7.065646786941215e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18328857421875,0.0,0.0,9.566222433932126e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.000453764834674,287.10919189453125,294.1499938964844,285.7888488769531,283.76434326171875,288.46466064453125,286.6634216308594,286.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982574366,2.120359887669565e-09,0.0009679804788902,-0.0046064341440796,0.0,0.0,0.0,-0.0058639626950025,60.0,-0.5337762832641602,-0.0,-6.388439999227559e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18377685546875,0.0,0.0,9.084325574804096e-05,299.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869506835937,0.0,0.0,9.566320659359916e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,7.065646786941215e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18328857421875,0.0,0.0,9.566222433932126e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.000453764834674,287.10919189453125,294.1499938964844,285.7888488769531,283.76434326171875,288.46466064453125,286.6634216308594,286.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982574366,2.120359887669565e-09,0.0009679804788902,-0.0046064341440796,0.0,0.0,0.0,-0.0058639626950025,60.0,-0.5337762832641602,-0.0,-6.388439999227559e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,9.089030208997428e-05,299.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18475341796875,0.0,0.0,9.571274131303652e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1850891113281,0.0,0.0,7.069305138429627e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,9.571175905875862e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,0.0004539999063126,287.106689453125,294.1499938964844,285.7297668457031,283.7403564453125,288.4413452148437,286.6338806152344,286.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684835094958,2.1789323678689243e-09,0.0009684812976047,-0.0047599165700376,0.0,0.0,0.0,-0.0058929994702339,60.0,-0.5725607872009277,-0.0,-6.395053731012014e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,9.094271081266923e-05,299.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825256347656,0.0,0.0,9.576792945154013e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,7.073381129885092e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,9.57669544732198e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15972900390625,0.0,0.0,0.0004542617825791,287.1042175292969,294.1499938964844,285.6695556640625,283.71588134765625,288.417724609375,286.6020202636719,286.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041546341,2.2441895008995516e-09,0.0009690393344499,-0.0049309148453176,0.0,0.0,0.0,-0.005925350356847,60.0,-0.6122366189956665,-0.0,-6.40242632243826e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,9.105104254558682e-05,299.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781311035156,0.0,0.0,9.588199463905768e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.178466796875,0.0,0.0,7.081806688802317e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,9.588102693669498e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0004548030847217,287.0992736816406,294.1499938964844,285.5460510253906,283.66552734375,288.36944580078125,286.5309753417969,286.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.379079155900854e-09,0.0009701928356662,-0.0052843745797872,0.0,0.0,0.0,-0.0059922211803495,60.0,-0.6939986944198608,-0.0,-6.417679543346821e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,9.105104254558682e-05,299.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781311035156,0.0,0.0,9.588199463905768e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.178466796875,0.0,0.0,7.081806688802317e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,9.588102693669498e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,0.0004548030847217,287.0992736816406,294.1499938964844,285.5460510253906,283.66552734375,288.36944580078125,286.5309753417969,286.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701951639726,2.379079155900854e-09,0.0009701928356662,-0.0052843745797872,0.0,0.0,0.0,-0.0059922211803495,60.0,-0.6939986944198608,-0.0,-6.417679543346821e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,9.114507702179252e-05,299.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737365722656,0.0,0.0,9.598101314622907e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,7.089119753800333e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701965332031,0.0,0.0,9.598005999578164e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,0.0004552730242721,287.0943908691406,294.1499938964844,285.4189758300781,283.6134338378906,288.3197631835937,286.4502868652344,286.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966267786,2.4961670508361067e-09,0.0009711941238492,-0.0055911857634782,0.0,0.0,0.0,-0.0060502672567963,60.0,-0.7784894108772278,-0.0,-6.43093400753969e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706848144531,0.0,0.0,9.114507702179252e-05,299.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737365722656,0.0,0.0,9.598101314622907e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,7.089119753800333e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701965332031,0.0,0.0,9.598005999578164e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,0.0004552730242721,287.0943908691406,294.1499938964844,285.4189758300781,283.6134338378906,288.3197631835937,286.4502868652344,286.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966267786,2.4961670508361067e-09,0.0009711941238492,-0.0055911857634782,0.0,0.0,0.0,-0.0060502672567963,60.0,-0.7784894108772278,-0.0,-6.43093400753969e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,9.12155010155402e-05,299.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,9.605516243027525e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697082519531,0.0,0.0,7.094596367096528e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,9.60542165557854e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,0.0004556249768938,287.08953857421875,294.1499938964844,285.2890014648437,283.5596923828125,288.2687072753906,286.3610534667969,286.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719463996589,2.5838289285928795e-09,0.0009719437803141,-0.0058208899572491,0.0,0.0,0.0,-0.0060937255620956,60.0,-0.865117073059082,-0.0,-6.440866684442882e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,9.12155010155402e-05,299.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,9.605516243027525e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697082519531,0.0,0.0,7.094596367096528e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,9.60542165557854e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,0.0004556249768938,287.08953857421875,294.1499938964844,285.2890014648437,283.5596923828125,288.2687072753906,286.3610534667969,286.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719463996589,2.5838289285928795e-09,0.0009719437803141,-0.0058208899572491,0.0,0.0,0.0,-0.0060937255620956,60.0,-0.865117073059082,-0.0,-6.440866684442882e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620483398437,0.0,0.0,9.12069735932164e-05,299.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650390625,0.0,0.0,9.60461693466641e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,7.093932072166353e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,9.604523802408949e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,0.000455582543509,287.0847473144531,294.1499938964844,285.1568298339844,283.5045166015625,288.2162170410156,286.2656555175781,286.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718555375002,2.5731210495649744e-09,0.0009718529763631,-0.0057928310707211,0.0,0.0,0.0,-0.0060884207487106,60.0,-0.9531962871551514,-0.0,-6.439653077450205e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620483398437,0.0,0.0,9.12069735932164e-05,299.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650390625,0.0,0.0,9.60461693466641e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,7.093932072166353e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,9.604523802408949e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,0.000455582543509,287.0847473144531,294.1499938964844,285.1568298339844,283.5045166015625,288.2162170410156,286.2656555175781,286.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718555375002,2.5731210495649744e-09,0.0009718529763631,-0.0057928310707211,0.0,0.0,0.0,-0.0060884207487106,60.0,-0.9531962871551514,-0.0,-6.439653077450205e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.159912109375,0.0,0.0,9.112607222050428e-05,299.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16290283203125,0.0,0.0,9.596097515895964e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,7.087639824021608e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1594543457031,0.0,0.0,9.5960043836385e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,0.0004551785241346,287.08233642578125,294.1499938964844,285.090087890625,283.4764709472656,288.1894836425781,286.2190246582031,286.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709928417578,2.472288596067073e-09,0.0009709903388284,-0.0055286162532866,0.0,0.0,0.0,-0.0060384315438568,60.0,-0.997090220451355,-0.0,-6.428229681887387e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15777587890625,0.0,0.0,9.105689969146624e-05,299.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,9.58881209953688e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610412597656,0.0,0.0,7.082259253365919e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,9.588720422470942e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,0.0004548330907709,287.0799865722656,294.1499938964844,285.0230407714844,283.4481201171875,288.1623840332031,286.173828125,286.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097025569994,2.38606578939482e-09,0.0009702533134259,-0.0053026815876364,0.0,0.0,0.0,-0.0059956889599561,60.0,-1.0409903526306152,-0.0,-6.418469666868988e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,9.08946749405004e-05,299.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,9.571728151058778e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,7.069640560075641e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,9.5716372015886e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,0.0004540229565463,287.0752868652344,294.1499938964844,284.88836669921875,283.39068603515625,288.1072692871094,286.0885009765625,286.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685265831649,2.1838699737486422e-09,0.0009685243712738,-0.0047728540375828,0.0,0.0,0.0,-0.0058954516425728,60.0,-1.1288169622421265,-0.0,-6.395611507059584e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,9.08946749405004e-05,299.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,9.571728151058778e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,7.069640560075641e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,9.5716372015886e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,0.0004540229565463,287.0752868652344,294.1499938964844,284.88836669921875,283.39068603515625,288.1072692871094,286.0885009765625,286.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685265831649,2.1838699737486422e-09,0.0009685243712738,-0.0047728540375828,0.0,0.0,0.0,-0.0058954516425728,60.0,-1.1288169622421265,-0.0,-6.395611507059584e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,9.0716355771292e-05,299.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,9.552949632052332e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,7.055771129671484e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,9.552860137773678e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312866210937,0.0,0.0,0.000453132437542,287.07061767578125,294.1499938964844,284.7534484863281,283.3324279785156,288.0508728027344,286.01177978515625,286.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666259284131,1.961632856151141e-09,0.0009666239493526,-0.0041905064135789,0.0,0.0,0.0,-0.0057852789759635,60.0,-1.216382384300232,-0.0,-6.370534322286403e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,9.0716355771292e-05,299.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,9.552949632052332e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,7.055771129671484e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,9.552860137773678e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312866210937,0.0,0.0,0.000453132437542,287.07061767578125,294.1499938964844,284.7534484863281,283.3324279785156,288.0508728027344,286.01177978515625,286.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666259284131,1.961632856151141e-09,0.0009666239493526,-0.0041905064135789,0.0,0.0,0.0,-0.0057852789759635,60.0,-1.216382384300232,-0.0,-6.370534322286403e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,9.055955160874872e-05,299.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,9.53643611865118e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483154296875,0.0,0.0,7.043574441922829e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,9.53634807956405e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,0.0004523493698798,287.0660400390625,294.1499938964844,284.6189270019531,283.27362060546875,287.99322509765625,285.9439697265625,286.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964954320807,1.7661924145428991e-09,0.0009649525745771,-0.0036783730611205,0.0,0.0,0.0,-0.005688389763236,60.0,-1.3035677671432495,-0.0,-6.348521708332555e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,9.055955160874872e-05,299.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,9.53643611865118e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483154296875,0.0,0.0,7.043574441922829e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14471435546875,0.0,0.0,9.53634807956405e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,0.0004523493698798,287.0660400390625,294.1499938964844,284.6189270019531,283.27362060546875,287.99322509765625,285.9439697265625,286.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964954320807,1.7661924145428991e-09,0.0009649525745771,-0.0036783730611205,0.0,0.0,0.0,-0.005688389763236,60.0,-1.3035677671432495,-0.0,-6.348521708332555e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,9.049919026438148e-05,299.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,9.53007911448367e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,7.038879266474396e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424255371094,0.0,0.0,9.529991075396538e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,0.0004520479415077,287.0634765625,294.1499938964844,284.5440368652344,283.24053955078125,287.9603881835937,285.9090881347656,286.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643106604926,1.6909451616697881e-09,0.0009643089724704,-0.0034811941441148,0.0,0.0,0.0,-0.0056510856375098,60.0,-1.3522955179214478,-0.0,-6.340057012721445e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
