time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087240,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410217285156,0.0,0.0,9.046972263604404e-05,299.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14385986328125,0.0,0.0,9.52697519096546e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441345214844,0.0,0.0,7.036586612230167e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405944824219,0.0,0.0,9.52688860706985e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234130859375,0.0,0.0,0.0004519008216448,287.0614929199219,294.1499938964844,284.4854736328125,283.2145080566406,287.9343566894531,285.8822631835937,286.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963996280916,1.654200665335281e-09,0.0009639945928938,-0.0033849084284156,0.0,0.0,0.0,-0.0056328689679503,60.0,-1.3905842304229736,-0.0,-6.335925206713e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13897705078125,0.0,0.0,9.04596599866636e-05,299.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,9.525915083941072e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1420593261719,0.0,0.0,7.03580371919088e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385498046875,0.0,0.0,9.525828500045463e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,0.0004518506466411,287.0592346191406,294.1499938964844,284.4193725585937,283.1849060058594,287.9044189453125,285.8518371582031,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638885385356,1.6416262793583771e-09,0.0009638869087211,-0.0033519582357257,0.0,0.0,0.0,-0.0056266342289745,60.0,-1.4341249465942385,-0.0,-6.334511937211573e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369323730469,0.0,0.0,9.047325875144452e-05,299.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13970947265625,0.0,0.0,9.527346992399544e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400146484375,0.0,0.0,7.036861643427983e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.0,9.527261136099696e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195068359375,0.0,0.0,0.0004519186622928,287.0570068359375,294.1499938964844,284.3537902832031,283.1553649902344,287.87420654296875,285.8205261230469,286.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640330681577,1.6585376405586771e-09,0.0009640313801355,-0.0033962733577936,0.0,0.0,0.0,-0.0056350175291299,60.0,-1.4777084589004517,-0.0,-6.336412639029734e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328430175781,0.0,0.0,9.05592751223594e-05,299.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,9.536403376841918e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,7.043550431262702e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324157714844,0.0,0.0,9.536318975733592e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,0.000452348467661,287.05255126953125,294.1499938964844,284.2244873046875,283.0964660644531,287.8128967285156,285.7516784667969,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649487328715,1.7656297535140195e-09,0.000964946928434,-0.0036768994759768,0.0,0.0,0.0,-0.0056881066411733,60.0,-1.564883589744568,-0.0,-6.348458470029072e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328430175781,0.0,0.0,9.05592751223594e-05,299.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,9.536403376841918e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,7.043550431262702e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324157714844,0.0,0.0,9.536318975733592e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,0.000452348467661,287.05255126953125,294.1499938964844,284.2244873046875,283.0964660644531,287.8128967285156,285.7516784667969,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649487328715,1.7656297535140195e-09,0.000964946928434,-0.0036768994759768,0.0,0.0,0.0,-0.0056881066411733,60.0,-1.564883589744568,-0.0,-6.348458470029072e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1287841796875,0.0,0.0,9.06783971004188e-05,299.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315002441406,0.0,0.0,9.548947855364533e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317749023437,0.0,0.0,7.052815635688603e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,9.548863454256208e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,0.0004529436992015,287.0481262207031,294.1499938964844,284.0982360839844,283.0381774902344,287.7503662109375,285.6706237792969,286.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662175434641,1.913982750068044e-09,0.0009662156226113,-0.0040656449273228,0.0,0.0,0.0,-0.0057616522535681,60.0,-1.651392698287964,-0.0,-6.365164040289528e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1287841796875,0.0,0.0,9.06783971004188e-05,299.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315002441406,0.0,0.0,9.548947855364533e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317749023437,0.0,0.0,7.052815635688603e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,9.548863454256208e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,0.0004529436992015,287.0481262207031,294.1499938964844,284.0982360839844,283.0381774902344,287.7503662109375,285.6706237792969,286.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662175434641,1.913982750068044e-09,0.0009662156226113,-0.0040656449273228,0.0,0.0,0.0,-0.0057616522535681,60.0,-1.651392698287964,-0.0,-6.365164040289528e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,9.076495916815476e-05,299.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274108886719,0.0,0.0,9.55806244746782e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,7.059547351673245e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,9.557978773955256e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,0.0004533762403298,287.0437316894531,294.1499938964844,283.9757385253906,282.98077392578125,287.68670654296875,285.57781982421875,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671394946053,2.0217616469864197e-09,0.0009671374573372,-0.004348068498075,0.0,0.0,0.0,-0.005815084092319,60.0,-1.7358323335647583,-0.0,-6.377314321071026e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,9.076495916815476e-05,299.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274108886719,0.0,0.0,9.55806244746782e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,7.059547351673245e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,9.557978773955256e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,0.0004533762403298,287.0437316894531,294.1499938964844,283.9757385253906,282.98077392578125,287.68670654296875,285.57781982421875,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671394946053,2.0217616469864197e-09,0.0009671374573372,-0.004348068498075,0.0,0.0,0.0,-0.005815084092319,60.0,-1.7358323335647583,-0.0,-6.377314321071026e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,9.079153096536174e-05,299.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12335205078125,0.0,0.0,9.56085859797895e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236267089844,0.0,0.0,7.061613723635674e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,9.560776379657908e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1040954589844,0.0,0.0,0.0004535090993158,287.0393981933594,294.1499938964844,283.85760498046875,282.9245910644531,287.6220092773437,285.4786071777344,286.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.0547930024150673e-09,0.0009674200555309,-0.0044346232898533,0.0,0.0,0.0,-0.0058314595371484,60.0,-1.816739678382873,-0.0,-6.381040407177352e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,9.079153096536174e-05,299.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12335205078125,0.0,0.0,9.56085859797895e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236267089844,0.0,0.0,7.061613723635674e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,9.560776379657908e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1040954589844,0.0,0.0,0.0004535090993158,287.0393981933594,294.1499938964844,283.85760498046875,282.9245910644531,287.6220092773437,285.4786071777344,286.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.0547930024150673e-09,0.0009674200555309,-0.0044346232898533,0.0,0.0,0.0,-0.0058314595371484,60.0,-1.816739678382873,-0.0,-6.381040407177352e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,9.07893554540351e-05,299.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,9.560629405314104e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216125488281,0.0,0.0,7.061444193823263e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182861328125,0.0,0.0,9.560547914588824e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022033691406,0.0,0.0,0.0004534983017947,287.0372314453125,294.1499938964844,283.8003845214844,282.8970947265625,287.5893249511719,285.42828369140625,286.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986351117,2.052049419276612e-09,0.0009673965978436,-0.0044274339452385,0.0,0.0,0.0,-0.0058300998061895,60.0,-1.855699896812439,-0.0,-6.380731321087296e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167297363281,0.0,0.0,9.078512812266126e-05,299.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11932373046875,0.0,0.0,9.560184116708116e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195983886719,0.0,0.0,7.061115320539102e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,9.560102625982836e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,0.0004534772888291,287.0350952148437,294.1499938964844,283.7445373535156,282.8699951171875,287.5564270019531,285.37799072265625,286.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673533495515,2.046752101136917e-09,0.0009673513122834,-0.0044135530479252,0.0,0.0,0.0,-0.0058274734765291,60.0,-1.8936134576797483,-0.0,-6.380133754646522e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127624511719,0.0,0.0,9.078637231141327e-05,299.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153259277344,0.0,0.0,9.560313628753649e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,7.061211363179609e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123352050781,0.0,0.0,9.560233593219893e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,0.000453483662568,287.0308532714844,294.1499938964844,283.6371765136719,282.8173217773437,287.4901123046875,285.2771911621094,286.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673659806139,2.0482322504733474e-09,0.0009673639433458,-0.0044174315407872,0.0,0.0,0.0,-0.0058282068930566,60.0,-1.9668645858764648,-0.0,-6.380300732189427e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127624511719,0.0,0.0,9.078637231141327e-05,299.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153259277344,0.0,0.0,9.560313628753649e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,7.061211363179609e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123352050781,0.0,0.0,9.560233593219893e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,0.000453483662568,287.0308532714844,294.1499938964844,283.6371765136719,282.8173217773437,287.4901123046875,285.2771911621094,286.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673659806139,2.0482322504733474e-09,0.0009673639433458,-0.0044174315407872,0.0,0.0,0.0,-0.0058282068930566,60.0,-1.9668645858764648,-0.0,-6.380300732189427e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,9.082776523428038e-05,299.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,9.564671927364544e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,7.064429519232363e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083984375,0.0,0.0,9.564592619426548e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928039550781,0.0,0.0,0.0004536905616987,287.0266418457031,294.1499938964844,283.5361633300781,282.7669677734375,287.4231262207031,285.17333984375,286.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678065543994,2.099737717031757e-09,0.0009678044589236,-0.0045523960143327,0.0,0.0,0.0,-0.0058537414297461,60.0,-2.036647081375122,-0.0,-6.386112261225207e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,9.082776523428038e-05,299.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,9.564671927364544e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,7.064429519232363e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083984375,0.0,0.0,9.564592619426548e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928039550781,0.0,0.0,0.0004536905616987,287.0266418457031,294.1499938964844,283.5361633300781,282.7669677734375,287.4231262207031,285.17333984375,286.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678065543994,2.099737717031757e-09,0.0009678044589236,-0.0045523960143327,0.0,0.0,0.0,-0.0058537414297461,60.0,-2.036647081375122,-0.0,-6.386112261225207e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,9.07459034351632e-05,299.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,9.556050645187496e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,7.05806232872419e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044921875,0.0,0.0,9.555972064845264e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,0.0004532818275038,287.0224609375,294.1499938964844,283.4422302246094,282.71923828125,287.3556213378906,285.0728759765625,286.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669340797699,1.9976817977607197e-09,0.0009669320425018,-0.0042849690653383,0.0,0.0,0.0,-0.0058031491935253,60.0,-2.1004834175109863,-0.0,-6.374598626734952e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048889160156,0.0,0.0,9.07459034351632e-05,299.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,9.556050645187496e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,7.05806232872419e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044921875,0.0,0.0,9.555972064845264e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,0.0004532818275038,287.0224609375,294.1499938964844,283.4422302246094,282.71923828125,287.3556213378906,285.0728759765625,286.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669340797699,1.9976817977607197e-09,0.0009669320425018,-0.0042849690653383,0.0,0.0,0.0,-0.0058031491935253,60.0,-2.1004834175109863,-0.0,-6.374598626734952e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023864746094,0.0,0.0,9.068048530025408e-05,299.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049194335937,0.0,0.0,9.549161040922628e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,7.052973523968831e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020202636719,0.0,0.0,9.549083915771917e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0004529551661107,287.01983642578125,294.1499938964844,283.3860778808594,282.6902770996094,287.312255859375,285.0140380859375,286.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662365191616,1.9161372488696315e-09,0.0009662345983088,-0.0040712901391088,0.0,0.0,0.0,-0.0057627232745289,60.0,-2.1379635334014893,-0.0,-6.365407045905158e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010131835937,0.0,0.0,9.065652557183056e-05,299.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.103515625,0.0,0.0,9.546637738822028e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.103759765625,0.0,0.0,7.051110151223838e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,9.546560613671318e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853881835937,0.0,0.0,0.0004528355202637,287.0183410644531,294.1499938964844,283.35595703125,282.674560546875,287.287841796875,284.982177734375,286.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659809293225,1.8862618134107834e-09,0.0009659790666773,-0.0039930040948092,0.0,0.0,0.0,-0.0057479119859635,60.0,-2.158177614212036,-0.0,-6.362041204965864e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990600585937,0.0,0.0,9.062736353371292e-05,299.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015625,0.0,0.0,9.54356655711308e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,7.048841507639736e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09869384765625,0.0,0.0,9.543489431962372e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835266113281,0.0,0.0,0.0004526899429038,287.01629638671875,294.1499938964844,283.31591796875,282.6534729003906,287.2538757324219,284.9392395019531,286.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656699257902,1.849897568462211e-09,0.0009656681213527,-0.0038977155927568,0.0,0.0,0.0,-0.005729884840548,60.0,-2.1852617263793945,-0.0,-6.357944926094207e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971374511719,0.0,0.0,9.060006414074452e-05,299.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,9.540691098663956e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0998840332031,0.0,0.0,7.046717655612156e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,9.540614701109008e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,0.0004525536496657,287.0142517089844,294.1499938964844,283.278076171875,282.63330078125,287.2198791503906,284.8974609375,286.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653787710703,1.815852801456685e-09,0.0009653769666329,-0.0038085039705038,0.0,0.0,0.0,-0.0057130074128508,60.0,-2.2111518383026123,-0.0,-6.35411154803478e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,9.054892871063204e-05,299.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09576416015625,0.0,0.0,9.535305434837936e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09600830078125,0.0,0.0,7.042740617180243e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929260253906,0.0,0.0,9.535230492474513e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0004522983799688,287.0102233886719,294.1499938964844,283.2091979980469,282.5957946777344,287.15185546875,284.8182373046875,286.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648333652876,1.7520819239891239e-09,0.0009648316190578,-0.0036413981579244,0.0,0.0,0.0,-0.0056813932023942,60.0,-2.2582757472991943,-0.0,-6.346934355860867e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,9.054892871063204e-05,299.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09576416015625,0.0,0.0,9.535305434837936e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09600830078125,0.0,0.0,7.042740617180243e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929260253906,0.0,0.0,9.535230492474513e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0004522983799688,287.0102233886719,294.1499938964844,283.2091979980469,282.5957946777344,287.15185546875,284.8182373046875,286.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648333652876,1.7520819239891239e-09,0.0009648316190578,-0.0036413981579244,0.0,0.0,0.0,-0.0056813932023942,60.0,-2.2582757472991943,-0.0,-6.346934355860867e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895080566406,0.0,0.0,9.049984510056674e-05,299.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919189453125,0.0,0.0,9.53013586695306e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,7.03892219462432e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,9.530061652185395e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,0.0004520533548202,287.0062255859375,294.1499938964844,283.1499938964844,282.5624389648437,287.083984375,284.7444763183594,286.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643098455853,1.6908687783256935e-09,0.0009643081575632,-0.0034809943754225,0.0,0.0,0.0,-0.0056510469876229,60.0,-2.299234390258789,-0.0,-6.340048486208616e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895080566406,0.0,0.0,9.049984510056674e-05,299.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919189453125,0.0,0.0,9.53013586695306e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,7.03892219462432e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,9.530061652185395e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,0.0004520533548202,287.0062255859375,294.1499938964844,283.1499938964844,282.5624389648437,287.083984375,284.7444763183594,286.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643098455853,1.6908687783256935e-09,0.0009643081575632,-0.0034809943754225,0.0,0.0,0.0,-0.0056510469876229,60.0,-2.299234390258789,-0.0,-6.340048486208616e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08575439453125,0.0,0.0,9.045101614901796e-05,299.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,9.524993220111357e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,7.035123417153955e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853576660156,0.0,0.0,9.524919732939452e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07086181640625,0.0,0.0,0.0004518095811363,287.00225830078125,294.1499938964844,283.09649658203125,282.5314636230469,287.016357421875,284.6759948730469,286.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.6299706029343495e-09,0.0009637874318286,-0.0033214152790606,0.0,0.0,0.0,-0.0056208567693829,60.0,-2.3349266052246094,-0.0,-6.333201696406833e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08575439453125,0.0,0.0,9.045101614901796e-05,299.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,9.524993220111357e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,7.035123417153955e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853576660156,0.0,0.0,9.524919732939452e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07086181640625,0.0,0.0,0.0004518095811363,287.00225830078125,294.1499938964844,283.09649658203125,282.5314636230469,287.016357421875,284.6759948730469,286.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.6299706029343495e-09,0.0009637874318286,-0.0033214152790606,0.0,0.0,0.0,-0.0056208567693829,60.0,-2.3349266052246094,-0.0,-6.333201696406833e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820007324219,0.0,0.0,9.040290751727298e-05,299.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,9.5199269708246e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,7.03138139215298e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816345214844,0.0,0.0,9.519854211248456e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,0.0004515694454312,286.99835205078125,294.1499938964844,283.04425048828125,282.5008850097656,286.9490051269531,284.612548828125,286.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569976038062748e-09,0.0009632743895053,-0.0031642040703445,0.0,0.0,0.0,-0.0055911149829626,60.0,-2.368414640426636,-0.0,-6.32646006692994e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0820007324219,0.0,0.0,9.040290751727298e-05,299.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843505859375,0.0,0.0,9.5199269708246e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,7.03138139215298e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816345214844,0.0,0.0,9.519854211248456e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,0.0004515694454312,286.99835205078125,294.1499938964844,283.04425048828125,282.5008850097656,286.9490051269531,284.612548828125,286.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569976038062748e-09,0.0009632743895053,-0.0031642040703445,0.0,0.0,0.0,-0.0055911149829626,60.0,-2.368414640426636,-0.0,-6.32646006692994e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,9.038102871272712e-05,299.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824584960937,0.0,0.0,9.517621947452426e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,7.029679545667022e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,9.517549915472046e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655212402344,0.0,0.0,0.0004514601896516,286.9964294433594,294.1499938964844,283.01861572265625,282.4857482910156,286.9154663085937,284.5826110839844,286.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542681871136153e-09,0.0009630409185774,-0.0030926817562431,0.0,0.0,0.0,-0.005577583797276,60.0,-2.384735107421875,-0.0,-6.323394075025135e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,9.036453411681578e-05,299.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,9.51588517636992e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0808410644531,0.0,0.0,7.02839606674388e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779113769531,0.0,0.0,9.51581314438954e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,0.0004513778840191,286.9944763183594,294.1499938964844,282.9932556152344,282.470703125,286.8819885253906,284.5535583496094,286.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628664702177,1.5221067739545902e-09,0.0009628649568185,-0.0030387663282454,0.0,0.0,0.0,-0.0055673839524388,60.0,-2.4008920192718506,-0.0,-6.321083390048443e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,9.0341673057992e-05,299.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0768737792969,0.0,0.0,9.513476106803864e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,7.026617822702974e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,9.513405530015008e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0004512638261076,286.9906616210937,294.1499938964844,282.9435119628906,282.4408874511719,286.8152770996094,284.49688720703125,286.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626224054954,1.4935613856792431e-09,0.0009626208920963,-0.0029639648273587,0.0,0.0,0.0,-0.0055532329715788,60.0,-2.4329073429107666,-0.0,-6.317878842310165e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,9.0341673057992e-05,299.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0768737792969,0.0,0.0,9.513476106803864e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,7.026617822702974e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,9.513405530015008e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0004512638261076,286.9906616210937,294.1499938964844,282.9435119628906,282.4408874511719,286.8152770996094,284.49688720703125,286.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626224054954,1.4935613856792431e-09,0.0009626208920963,-0.0029639648273587,0.0,0.0,0.0,-0.0055532329715788,60.0,-2.4329073429107666,-0.0,-6.317878842310165e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,9.023284655995668e-05,299.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,9.502015745965764e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,7.018152973614633e-05,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,9.501945896772668e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,0.0004507203993853,286.98687744140625,294.1499938964844,282.8949584960937,282.4114074707031,286.7489013671875,284.4472351074219,286.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614626760594,1.357924106493158e-09,0.0009614612790755,-0.002608535811305,0.0,0.0,0.0,-0.0054859928786754,60.0,-2.4628655910491943,-0.0,-6.302661148538391e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,9.023284655995668e-05,299.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731811523437,0.0,0.0,9.502015745965764e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,7.018152973614633e-05,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,9.501945896772668e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,0.0004507203993853,286.98687744140625,294.1499938964844,282.8949584960937,282.4114074707031,286.7489013671875,284.4472351074219,286.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614626760594,1.357924106493158e-09,0.0009614612790755,-0.002608535811305,0.0,0.0,0.0,-0.0054859928786754,60.0,-2.4628655910491943,-0.0,-6.302661148538391e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,9.014767420012504e-05,299.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,9.493045945419e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,7.011528214206919e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,9.492977551417424e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.000450295076007,286.9831237792969,294.1499938964844,282.84765625,282.3822326660156,286.68292236328125,284.4065246582031,286.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605544619262,1.2517511471799023e-09,0.0009605531813576,-0.002330315997824,0.0,0.0,0.0,-0.0054333568550646,60.0,-2.49132776260376,-0.0,-6.290761689342618e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,9.014767420012504e-05,299.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,9.493045945419e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,7.011528214206919e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,9.492977551417424e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.000450295076007,286.9831237792969,294.1499938964844,282.84765625,282.3822326660156,286.68292236328125,284.4065246582031,286.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605544619262,1.2517511471799023e-09,0.0009605531813576,-0.002330315997824,0.0,0.0,0.0,-0.0054333568550646,60.0,-2.49132776260376,-0.0,-6.290761689342618e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
