time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089580,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646667480469,0.0,0.0,9.009530913317576e-05,299.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,9.487531497143208e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,7.007455133134499e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,9.487463103141636e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,0.0004500336071942,286.9804382324219,294.1499938964844,282.8143310546875,282.3614501953125,286.6356201171875,284.3810119628906,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592560224235,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.511552095413208,-0.0,-6.283451625677118e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,9.007415792439132e-05,299.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,9.485303598921746e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06610107421875,0.0,0.0,7.005809311522171e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633239746094,0.0,0.0,9.485235204920171e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,0.0004499279893934,286.9794006347656,294.1499938964844,282.8015441894531,282.3533935546875,286.6172790527344,284.3719177246094,286.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597705793567,1.1600995719618368e-09,0.0009597694734111,-0.0020901476964354,0.0,0.0,0.0,-0.0053879213519394,60.0,-2.5193240642547607,-0.0,-6.280499320610033e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.0,9.003899322124198e-05,299.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641174316406,0.0,0.0,9.481600136496128e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,7.003074279055e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06158447265625,0.0,0.0,9.481532470090316e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481262207031,0.0,0.0,0.0004497524059843,286.97760009765625,294.1499938964844,282.7789306640625,282.3390808105469,286.58514404296875,284.357421875,286.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009426325559616,1.0994730681446183e-09,0.000942631450016,-0.0019478983012959,0.0,0.0,0.0,-0.0052743260748684,60.0,-2.514864444732666,-0.0,-6.275593733562347e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618896484375,0.0,0.0,9.00670638657175e-05,299.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06402587890625,0.0,0.0,9.484555630479008e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,7.005257066339254e-05,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615234375,0.0,0.0,9.484487964073196e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.0,0.0004498926573432,286.9781494140625,294.1499938964844,282.7566223144531,282.3248291015625,286.5558776855469,284.3436584472656,286.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553728646598,9.46556610870175e-10,0.0007553719333373,-0.0017331391572952,0.0,0.0,0.0,-0.0042638201266527,60.0,-2.392998695373535,-0.0,-6.279503139694499e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,9.003015293274075e-05,299.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,9.48066808632575e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,7.002385973464698e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,9.48060187511146e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475769042969,0.0,0.0,0.0004497084009926,286.9769897460937,294.1499938964844,282.7128601074219,282.2965393066406,286.50787353515625,284.3202514648437,286.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005838623037561,7.291445780488456e-10,0.0005838615470565,-0.0013330710353329,0.0,0.0,0.0,-0.0033032861538231,60.0,-1.939697027206421,-0.0,-6.274353836488444e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,9.003015293274075e-05,299.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,9.48066808632575e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,7.002385973464698e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,9.48060187511146e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475769042969,0.0,0.0,0.0004497084009926,286.9769897460937,294.1499938964844,282.7128601074219,282.2965393066406,286.50787353515625,284.3202514648437,286.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005838623037561,7.291445780488456e-10,0.0005838615470565,-0.0013330710353329,0.0,0.0,0.0,-0.0033032861538231,60.0,-1.939697027206421,-0.0,-6.274353836488444e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,3.429686330491677e-05,299.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,3.611647480283864e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,2.667549233592581e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,3.611622378230095e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,0.0001713158271741,286.9774780273437,294.1499938964844,282.6703186035156,282.2684936523437,286.4750671386719,284.30401611328125,286.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004799831658601,5.718010509525584e-10,0.0004799825837835,-0.0010232917265966,0.0,0.0,0.0,-0.0026861121878027,60.0,-1.5088131427764893,-0.0,-9.105454168434337e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,3.429686330491677e-05,299.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,3.611647480283864e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,2.667549233592581e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,3.611622378230095e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,0.0001713158271741,286.9774780273437,294.1499938964844,282.6703186035156,282.2684936523437,286.4750671386719,284.30401611328125,286.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004799831658601,5.718010509525584e-10,0.0004799825837835,-0.0010232917265966,0.0,0.0,0.0,-0.0026861121878027,60.0,-1.5088131427764893,-0.0,-9.105454168434337e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07080078125,0.0,0.0,3.3728385460563004e-05,299.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722961425781,0.0,0.0,3.551783811417408e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,2.6233339667669497e-05,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,3.55175907316152e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,0.000168476239196,286.9870910644531,294.1499938964844,282.62890625,282.2406921386719,286.4544372558594,284.30322265625,286.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616188187152,4.51738785267608e-10,0.0003616183530539,-0.0008260104805231,0.0,0.0,0.0,-0.0020365575328469,60.0,-1.1366344690322876,-0.0,-8.806104290215444e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07080078125,0.0,0.0,3.3728385460563004e-05,299.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722961425781,0.0,0.0,3.551783811417408e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,2.6233339667669497e-05,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,3.55175907316152e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,0.000168476239196,286.9870910644531,294.1499938964844,282.62890625,282.2406921386719,286.4544372558594,284.30322265625,286.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616188187152,4.51738785267608e-10,0.0003616183530539,-0.0008260104805231,0.0,0.0,0.0,-0.0020365575328469,60.0,-1.1366344690322876,-0.0,-8.806104290215444e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,1.6068288459791802e-05,299.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07666015625,0.0,0.0,1.6920786947594024e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,1.249762954103062e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,1.6920670532272197e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06182861328125,0.0,0.0,8.026251452974975e-05,286.9904479980469,294.1499938964844,282.5886535644531,282.21307373046875,286.4441833496094,284.2933044433594,286.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004153465852141,4.586669932749032e-10,0.0004153461195528,-0.0007904972881078,0.0,0.0,0.0,-0.0023022266104817,60.0,-0.8069544434547424,-0.0,-1.99862726368849e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,1.6068288459791802e-05,299.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07666015625,0.0,0.0,1.6920786947594024e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783996582031,0.0,0.0,1.249762954103062e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,1.6920670532272197e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06182861328125,0.0,0.0,8.026251452974975e-05,286.9904479980469,294.1499938964844,282.5886535644531,282.21307373046875,286.4441833496094,284.2933044433594,286.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004153465852141,4.586669932749032e-10,0.0004153461195528,-0.0007904972881078,0.0,0.0,0.0,-0.0023022266104817,60.0,-0.8069544434547424,-0.0,-1.99862726368849e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,3.0908515327610075e-05,299.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827331542969,0.0,0.0,3.2548359740758315e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849304199219,0.0,0.0,2.4040095013333485e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,3.2548134186072275e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0681457519531,0.0,0.0,0.0001543907710583,286.9997863769531,294.1499938964844,282.5689697265625,282.1993408203125,286.435302734375,284.29510498046875,286.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293403424322,4.119224961129929e-10,0.0003293399349786,-0.0007536113262176,0.0,0.0,0.0,-0.0018550824606791,60.0,-0.9123535752296448,-0.0,-7.3951809120842435e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843200683594,0.0,0.0,3.052933607250452e-05,299.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851745605469,0.0,0.0,3.214905882487073e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08758544921875,0.0,0.0,2.374517498537898e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833740234375,0.0,0.0,3.21488369081635e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,0.000152496737428,287.0021667480469,294.1499938964844,282.549560546875,282.1856689453125,286.428955078125,284.2940979003906,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003255300689488,4.0709952076056766e-10,0.0003255296614952,-0.0007447417592629,0.0,0.0,0.0,-0.0018335849745199,60.0,-0.9153302907943726,-0.0,-7.214847386194377e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,2.8863029001513496e-05,299.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,3.0394348868867382e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,2.244915049232077e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,3.039413786609657e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,0.0001441733911633,287.0065612792969,294.1499938964844,282.5115966796875,282.1584167480469,286.4170837402344,284.2928161621094,286.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080189053434,3.8513656153149606e-10,0.0003080184978898,-0.0007045121164992,0.0,0.0,0.0,-0.001734911929816,60.0,-0.8965808153152466,-0.0,-6.448759748423072e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,2.8863029001513496e-05,299.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,3.0394348868867382e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,2.244915049232077e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,3.039413786609657e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,0.0001441733911633,287.0065612792969,294.1499938964844,282.5115966796875,282.1584167480469,286.4170837402344,284.2928161621094,286.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080189053434,3.8513656153149606e-10,0.0003080184978898,-0.0007045121164992,0.0,0.0,0.0,-0.001734911929816,60.0,-0.8965808153152466,-0.0,-6.448759748423072e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.581821718194988e-05,299.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09381103515625,0.0,0.0,2.718799441936426e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09698486328125,0.0,0.0,2.0080949980183505e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922241210937,0.0,0.0,2.7187807063455693e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,0.0001289642823394,287.0110778808594,294.1499938964844,282.4747314453125,282.1313171386719,286.40753173828125,284.29364013671875,286.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747243270277,3.4370539747641244e-10,0.0002747239777818,-0.0006288834847509,0.0,0.0,0.0,-0.001547502586618,60.0,-0.8311378955841064,-0.0,-5.159941807164614e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,2.581821718194988e-05,299.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09381103515625,0.0,0.0,2.718799441936426e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09698486328125,0.0,0.0,2.0080949980183505e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922241210937,0.0,0.0,2.7187807063455693e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,0.0001289642823394,287.0110778808594,294.1499938964844,282.4747314453125,282.1313171386719,286.40753173828125,284.29364013671875,286.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747243270277,3.4370539747641244e-10,0.0002747239777818,-0.0006288834847509,0.0,0.0,0.0,-0.001547502586618,60.0,-0.8311378955841064,-0.0,-5.159941807164614e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,2.0407036572578363e-05,299.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.1489724531420507e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,1.5872228686930612e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958557128906,0.0,0.0,2.148957719327882e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,0.0001019349583657,287.01531982421875,294.1499938964844,282.4389953613281,282.1043395996094,286.40045166015625,284.2965393066406,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174458059016,2.7196978003019007e-10,0.0002174455439671,-0.0004975677002221,0.0,0.0,0.0,-0.0012248104903846,60.0,-0.7198129296302795,-0.0,-3.2236815439290467e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971069335937,0.0,0.0,2.0407036572578363e-05,299.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,2.1489724531420507e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,1.5872228686930612e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958557128906,0.0,0.0,2.148957719327882e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,0.0001019349583657,287.01531982421875,294.1499938964844,282.4389953613281,282.1043395996094,286.40045166015625,284.2965393066406,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174458059016,2.7196978003019007e-10,0.0002174455439671,-0.0004975677002221,0.0,0.0,0.0,-0.0012248104903846,60.0,-0.7198129296302795,-0.0,-3.2236815439290467e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,1.563817022542935e-05,299.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992126464844,0.0,0.0,1.6467847672174685e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028747558594,0.0,0.0,1.2163091014372183e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977783203125,0.0,0.0,1.6467734894831665e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08544921875,0.0,0.0,7.811405521351844e-05,287.0178527832031,294.1499938964844,282.4112243652344,282.0828552246094,286.3974914550781,284.2998046875,286.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666310272412,2.084133837731983e-10,0.0001666308235144,-0.0003812916693277,0.0,0.0,0.0,-0.0009385850280523,60.0,-0.5814670324325562,-0.0,-1.8930590428567484e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,1.4538226423610467e-05,299.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,1.5309546142816544e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.103271484375,0.0,0.0,1.1307573913654778e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09814453125,0.0,0.0,1.530944246042054e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,7.261973223648965e-05,287.01837158203125,294.1499938964844,282.4043884277344,282.0774841308594,286.3969421386719,284.300537109375,286.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549106818856,1.9375417936728923e-10,0.0001549104781588,-0.0003544726932886,0.0,0.0,0.0,-0.0008725676452741,60.0,-0.5472329258918762,-0.0,-1.636119795200841e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,1.1964164514211006e-05,299.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,1.2598919056472369e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1040344238281,0.0,0.0,9.305514140578452e-06,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,1.25988326544757e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865783691406,0.0,0.0,5.97620673943311e-05,287.0193786621094,294.1499938964844,282.3874816894531,282.0640869140625,286.3960266113281,284.3022766113281,286.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274832902709,1.5944939812939651e-10,0.0001274831301998,-0.0002917120873462,0.0,0.0,0.0,-0.0007180769462138,60.0,-0.4630329310894012,-0.0,-1.1080439898947247e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007385253906,0.0,0.0,9.68698805081658e-06,299.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,1.0200928045378532e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10455322265625,0.0,0.0,7.534366886829957e-06,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,1.0200858014286496e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08709716796875,0.0,0.0,4.838737004320137e-05,287.0201416015625,294.1499938964844,282.370849609375,282.0507202148437,286.3954162597656,284.3036499023437,286.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103219099401,1.2910102153984582e-10,0.0001032189757097,-0.0002361897786613,0.0,0.0,0.0,-0.0005814036121591,60.0,-0.3851349055767059,-0.0,-7.26389892680146e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,6.201910764502827e-06,299.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1013488769531,0.0,0.0,6.530950940941693e-06,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,4.823735707759624e-06,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999450683594,0.0,0.0,6.530905920953956e-06,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876770019531,0.0,0.0,3.097909575444646e-05,287.0210266113281,294.1499938964844,282.33837890625,282.0240173339844,286.3948059082031,284.305419921875,286.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.608415424125269e-05,8.265454293221453e-11,6.608406692976132e-05,-0.0001512161543359,0.0,0.0,0.0,-0.0003722330438904,60.0,-0.2558120191097259,-0.0,-2.9774416265837544e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,6.201910764502827e-06,299.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1013488769531,0.0,0.0,6.530950940941693e-06,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,4.823735707759624e-06,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999450683594,0.0,0.0,6.530905920953956e-06,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876770019531,0.0,0.0,3.097909575444646e-05,287.0210266113281,294.1499938964844,282.33837890625,282.0240173339844,286.3948059082031,284.305419921875,286.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.608415424125269e-05,8.265454293221453e-11,6.608406692976132e-05,-0.0001512161543359,0.0,0.0,0.0,-0.0003722330438904,60.0,-0.2558120191097259,-0.0,-2.9774416265837544e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,4.097160399396671e-06,299.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,4.314533725846559e-06,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.0,3.186698222634732e-06,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,4.314504167268751e-06,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,2.046568079094868e-05,287.0213928222656,294.1499938964844,282.3070068359375,281.9973449707031,286.3945617675781,284.3062438964844,286.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.365701897768304e-05,5.4603897792215854e-11,4.365696440800093e-05,-9.989761747419834e-05,0.0,0.0,0.0,-0.0002459074603393,60.0,-0.1684758365154266,-0.0,-1.29944568993956e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,4.097160399396671e-06,299.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,4.314533725846559e-06,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.0,3.186698222634732e-06,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,4.314504167268751e-06,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08795166015625,0.0,0.0,2.046568079094868e-05,287.0213928222656,294.1499938964844,282.3070068359375,281.9973449707031,286.3945617675781,284.3062438964844,286.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.365701897768304e-05,5.4603897792215854e-11,4.365696440800093e-05,-9.989761747419834e-05,0.0,0.0,0.0,-0.0002459074603393,60.0,-0.1684758365154266,-0.0,-1.29944568993956e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,2.9448144687194144e-06,299.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,3.1010506518214243e-06,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,2.2904241632204503e-06,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,3.1010292786959326e-06,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,1.4709610695717856e-05,287.0215148925781,294.1499938964844,282.2767028808594,281.970703125,286.3944396972656,284.306640625,286.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1378218409372494e-05,3.9246238203727295e-11,3.1378178391605616e-05,-7.180084503488615e-05,0.0,0.0,0.0,-0.0001767444919096,60.0,-0.1173405721783638,-0.0,-6.712867761660135e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,2.9448144687194144e-06,299.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,3.1010506518214243e-06,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,2.2904241632204503e-06,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,3.1010292786959326e-06,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,1.4709610695717856e-05,287.0215148925781,294.1499938964844,282.2767028808594,281.970703125,286.3944396972656,284.306640625,286.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1378218409372494e-05,3.9246238203727295e-11,3.1378178391605616e-05,-7.180084503488615e-05,0.0,0.0,0.0,-0.0001767444919096,60.0,-0.1173405721783638,-0.0,-6.712867761660135e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,2.1959340301691554e-06,299.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.3124387098505395e-06,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.7079584040402551e-06,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,2.3124227936932584e-06,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,1.0968886272166856e-05,287.0215759277344,294.1499938964844,282.2474365234375,281.9440612792969,286.3943786621094,284.3068542480469,286.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3398570192512125e-05,2.926571832095881e-11,2.3398541088681668e-05,-5.354152017389424e-05,0.0,0.0,0.0,-0.0001317974383709,60.0,-0.0852168425917625,-0.0,-3.732766526431952e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,2.1959340301691554e-06,299.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.3124387098505395e-06,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.7079584040402551e-06,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,2.3124227936932584e-06,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,1.0968886272166856e-05,287.0215759277344,294.1499938964844,282.2474365234375,281.9440612792969,286.3943786621094,284.3068542480469,286.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3398570192512125e-05,2.926571832095881e-11,2.3398541088681668e-05,-5.354152017389424e-05,0.0,0.0,0.0,-0.0001317974383709,60.0,-0.0852168425917625,-0.0,-3.732766526431952e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.856597009464167e-06,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.9550980141502805e-06,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.444028043806611e-06,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,1.9550845991034294e-06,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,9.273867362935562e-06,287.0216064453125,294.1499938964844,282.2331848144531,281.9307556152344,286.3943786621094,284.3069152832031,286.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.978283398784697e-05,2.4743334117727223e-11,1.9782810340984724e-05,-4.526782504399307e-05,0.0,0.0,0.0,-0.0001114310289267,60.0,-0.0730504766106605,-0.0,-2.6682560674839984e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.5279309764082427e-06,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,1.6089948076114524e-06,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,1.1883975048476714e-06,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,1.6089837799881934e-06,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,7.632151209691074e-06,287.0216369628906,294.1499938964844,282.2192077636719,281.9174194335937,286.3943786621094,284.3069763183594,286.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6280791896861047e-05,2.036315560616231e-11,1.6280770068988204e-05,-3.725429633050226e-05,0.0,0.0,0.0,-9.170502016786486e-05,60.0,-0.0617674812674522,-0.0,-1.8071729876445453e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,9.35423770442867e-07,299.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,9.85052338364767e-07,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,7.2755597102514e-07,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003723144531,0.0,0.0,9.850456308413411e-07,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,4.672525392379612e-06,287.02166748046875,294.1499938964844,282.1920166015625,281.8907165527344,286.39434814453125,284.3070068359375,286.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.96740345726721e-06,1.2466663118493315e-11,9.967390724341383e-06,-2.28077460633358e-05,0.0,0.0,0.0,-5.6143500842154026e-05,60.0,-0.0412978492677211,-0.0,-6.7734364124494295e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,9.35423770442867e-07,299.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,9.85052338364767e-07,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,7.2755597102514e-07,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003723144531,0.0,0.0,9.850456308413411e-07,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,4.672525392379612e-06,287.02166748046875,294.1499938964844,282.1920166015625,281.8907165527344,286.39434814453125,284.3070068359375,286.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.96740345726721e-06,1.2466663118493315e-11,9.967390724341383e-06,-2.28077460633358e-05,0.0,0.0,0.0,-5.6143500842154026e-05,60.0,-0.0412978492677211,-0.0,-6.7734364124494295e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,4.8490841209059e-07,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,5.106350045025465e-07,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,3.77153099861971e-07,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,5.10631537053996e-07,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,2.4221606054197764e-06,287.0216369628906,294.1499938964844,282.1658630371094,281.86395263671875,286.39434814453125,284.3070373535156,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.166977189219324e-06,6.462574399235255e-12,5.166970822756412e-06,-1.1823226486740168e-05,0.0,0.0,0.0,-2.910409239120781e-05,60.0,-0.0242912042886018,-0.0,-1.820168581828652e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,4.8490841209059e-07,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,5.106350045025465e-07,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,3.77153099861971e-07,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,5.10631537053996e-07,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,2.4221606054197764e-06,287.0216369628906,294.1499938964844,282.1658630371094,281.86395263671875,286.39434814453125,284.3070373535156,286.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.166977189219324e-06,6.462574399235255e-12,5.166970822756412e-06,-1.1823226486740168e-05,0.0,0.0,0.0,-2.910409239120781e-05,60.0,-0.0242912042886018,-0.0,-1.820168581828652e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
