time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091860,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.111330985599125e-07,299.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,2.223346911023328e-07,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,1.6421556381374105e-07,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.223331705408782e-07,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.054628683050396e-06,287.0216369628906,294.1499938964844,282.14068603515625,281.8370666503906,286.39434814453125,284.3070373535156,286.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249767931061797e-06,2.8138869272859024e-12,2.2497652025776915e-06,-5.147968295204919e-06,0.0,0.0,0.0,-1.267228799406439e-05,60.0,-0.0124917393550276,-0.0,-3.450681580752235e-13,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.111330985599125e-07,299.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,2.223346911023328e-07,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,1.6421556381374105e-07,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.223331705408782e-07,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.054628683050396e-06,287.0216369628906,294.1499938964844,282.14068603515625,281.8370666503906,286.39434814453125,284.3070373535156,286.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.249767931061797e-06,2.8138869272859024e-12,2.2497652025776915e-06,-5.147968295204919e-06,0.0,0.0,0.0,-1.267228799406439e-05,60.0,-0.0124917393550276,-0.0,-3.450681580752235e-13,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,8.17105245687344e-08,299.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,8.60456452755898e-08,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,6.355298864946235e-08,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,8.60450555251191e-08,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,4.081513509390789e-07,287.0216369628906,294.1499938964844,282.119384765625,281.8133544921875,286.39434814453125,284.3070373535156,286.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.706873586561414e-07,1.0889804683000823e-12,8.706862786311831e-07,-1.9923227227991447e-06,0.0,0.0,0.0,-4.9043301260098815e-06,60.0,-0.0061453455127775,-0.0,-5.168305697690959e-14,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,7.112151934052235e-08,299.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,7.489484232792165e-08,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,5.531704871941656e-08,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,7.48943307371519e-08,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,3.552583223154216e-07,287.0216369628906,294.1499938964844,282.1165466308594,281.8100891113281,286.39434814453125,284.3070068359375,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.578548775200034e-07,9.478881438443332e-13,7.578539680253016e-07,-1.7341362763545476e-06,0.0,0.0,0.0,-4.268775228410959e-06,60.0,-0.0055065904743969,-0.0,-3.9155632810530464e-14,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,3.526590219848913e-08,299.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,3.713692109386103e-08,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,2.742918958631435e-08,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,3.713666529847615e-08,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.761563197533178e-07,287.0216369628906,294.1499938964844,282.1048278808594,281.79656982421875,286.39434814453125,284.3070068359375,286.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.7579516742880514e-07,4.700283673560179e-13,3.7579468425974483e-07,-8.598939302828512e-07,0.0,0.0,0.0,-2.116750692948699e-06,60.0,-0.0034151002764701,-0.0,-9.627248576517342e-15,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.5949645160162618e-08,299.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.6795846491390876e-08,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.2405349636424036e-08,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,1.6795731028196318e-08,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,7.96698955696229e-08,287.0216369628906,294.1499938964844,282.0933837890625,281.7829895019531,286.39434814453125,284.3070068359375,286.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.699677341093775e-07,2.125914190780759e-13,1.699675209465568e-07,-3.889148274538457e-07,0.0,0.0,0.0,-9.573705028742552e-07,60.0,-0.0020690858364105,-0.0,-1.9692198887429506e-15,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.1804507371593331e-09,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.243079084112253e-09,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,9.181335691721415e-10,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,1.2430705353949634e-09,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,5.896456656273585e-09,287.0216064453125,294.1499938964844,282.0711975097656,281.7557067871094,286.39434814453125,284.3070068359375,286.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2581211628059918e-08,1.5744636565101673e-14,1.2581195640848364e-08,-2.8787505712557504e-08,0.0,0.0,0.0,-7.086782716214658e-08,60.0,-0.0006188818369992,-0.0,-1.078668416905586e-17,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.1804507371593331e-09,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.243079084112253e-09,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,9.181335691721415e-10,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,1.2430705353949634e-09,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,5.896456656273585e-09,287.0216064453125,294.1499938964844,282.0711975097656,281.7557067871094,286.39434814453125,284.3070068359375,286.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2581211628059918e-08,1.5744636565101673e-14,1.2581195640848364e-08,-2.8787505712557504e-08,0.0,0.0,0.0,-7.086782716214658e-08,60.0,-0.0006188818369992,-0.0,-1.078668416905586e-17,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.2744271743757594e-10,299.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.395096065921365e-10,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.769008967089647e-10,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.3950796901317517e-10,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.1360966611917434e-09,287.0216064453125,294.1499938964844,282.04998779296875,281.7282409667969,286.39434814453125,284.3070068359375,286.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,2.432439583088808e-09,-3.0632885127563096e-15,-2.432436474464339e-09,5.5606612647807205e-09,0.0,0.0,0.0,1.3707904145121574e-08,60.0,-0.0001500644139014,-0.0,-4.004389358681391e-19,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.2744271743757594e-10,299.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.395096065921365e-10,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.769008967089647e-10,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.3950796901317517e-10,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.1360966611917434e-09,287.0216064453125,294.1499938964844,282.04998779296875,281.7282409667969,286.39434814453125,284.3070068359375,286.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,2.432439583088808e-09,-3.0632885127563096e-15,-2.432436474464339e-09,5.5606612647807205e-09,0.0,0.0,0.0,1.3707904145121574e-08,60.0,-0.0001500644139014,-0.0,-4.004389358681391e-19,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.8910041027785383e-11,299.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,3.044385230022151e-11,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,2.248571641383368e-11,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,3.044364413340439e-11,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.4440823536965294e-10,287.0216064453125,294.1499938964844,282.0292358398437,281.7006530761719,286.39434814453125,284.3070068359375,286.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.182165919657365e-10,4.048116568111703e-16,3.1821617563210225e-10,-7.218187714208565e-10,0.0,0.0,0.0,-1.7898855730891222e-09,60.0,-3.708895746967755e-05,-0.0,-6.4697822558703514e-21,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.8910041027785383e-11,299.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,3.044385230022151e-11,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,2.248571641383368e-11,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,3.044364413340439e-11,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.4440823536965294e-10,287.0216064453125,294.1499938964844,282.0292358398437,281.7006530761719,286.39434814453125,284.3070068359375,286.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.182165919657365e-10,4.048116568111703e-16,3.1821617563210225e-10,-7.218187714208565e-10,0.0,0.0,0.0,-1.7898855730891222e-09,60.0,-3.708895746967755e-05,-0.0,-6.4697822558703514e-21,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.116821463063692e-12,299.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.388292676627993e-12,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-3.979772674606029e-12,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-5.388255813754128e-12,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-2.555898027944981e-11,287.0216064453125,294.1499938964844,282.0083923339844,281.6729431152344,286.39434814453125,284.3070068359375,286.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,5.6718234275887625e-11,-6.105725165463807e-17,-5.671817182584249e-11,1.2802431337277648e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-1.0922918590949848e-05,-0.0,-2.0267154368383882e-22,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.116821463063692e-12,299.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.388292676627993e-12,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-3.979772674606029e-12,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-5.388255813754128e-12,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-2.555898027944981e-11,287.0216064453125,294.1499938964844,282.0083923339844,281.6729431152344,286.39434814453125,284.3070068359375,286.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,5.6718234275887625e-11,-6.105725165463807e-17,-5.671817182584249e-11,1.2802431337277648e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-1.0922918590949848e-05,-0.0,-2.0267154368383882e-22,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-7.67523251985619e-13,299.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-8.082439340202644e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-5.969658903488828e-13,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-8.08238350379076e-13,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-3.833846868445123e-12,287.0216064453125,294.1499938964844,281.9979553222656,281.6590576171875,286.39434814453125,284.3070068359375,286.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,4.554283599550457e-12,2.650425855757963e-18,-4.554286201635671e-12,1.2699590511144889e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-6.966281489440007e-06,-0.0,-4.560109464673664e-24,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.98748779296875,281.6451416015625,286.39434814453125,284.3070068359375,286.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206717086700989e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-4.8701326704758685e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.966552734375,281.61724853515625,286.39434814453125,284.3070068359375,286.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.186644934473563e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9581583476101514e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.966552734375,281.61724853515625,286.39434814453125,284.3070068359375,286.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.186644934473563e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.9581583476101514e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.945556640625,281.5893249511719,286.39434814453125,284.3070068359375,286.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825129720354816e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-2.392016995145241e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.945556640625,281.5893249511719,286.39434814453125,284.3070068359375,286.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825129720354816e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-2.392016995145241e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.924560546875,281.5613098144531,286.39434814453125,284.3070068359375,286.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825129720354816e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-2.14009742194321e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.924560546875,281.5613098144531,286.39434814453125,284.3070068359375,286.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825129720354816e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-2.14009742194321e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.9043884277344,281.5343933105469,286.39434814453125,284.3070068359375,286.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.186644934473563e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.974731958398479e-06,-0.0,-5.066229408043303e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.9035339355469,281.53326416015625,286.39434814453125,284.3070068359375,286.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.186644934473563e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.968378683159244e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.8930358886719,281.51922607421875,286.39434814453125,284.3070068359375,286.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,2.0657490475139983e-12,7.165396635139561e-18,-2.0657562032483368e-12,3.3181799322101746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.893665853458515e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.8825378417969,281.50518798828125,286.39434814453125,284.3070068359375,286.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.8231430658488528e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.8615417480469,281.4770812988281,286.39434814453125,284.3070068359375,286.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.691866145847598e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.8615417480469,281.4770812988281,286.39434814453125,284.3070068359375,286.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.691866145847598e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.8406066894531,281.4489440917969,286.39434814453125,284.3070068359375,286.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-1.570881977386307e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.8406066894531,281.4489440917969,286.39434814453125,284.3070068359375,286.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-1.570881977386307e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.8197021484375,281.4208068847656,286.39434814453125,284.3070068359375,286.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-1.4587558325729333e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.8197021484375,281.4208068847656,286.39434814453125,284.3070068359375,286.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-1.4587558325729333e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.7988586425781,281.3926696777344,286.39434814453125,284.3070068359375,286.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.1866448517555017e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3548501556215342e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.7988586425781,281.3926696777344,286.39434814453125,284.3070068359375,286.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.1866448517555017e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3548501556215342e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.7884826660156,281.37860107421875,286.39434814453125,284.3070068359375,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206715432339759e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-1.3057094747637166e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.7781066894531,281.3645324707031,286.39434814453125,284.3070068359375,286.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.258868792319845e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.7574462890625,281.3363952636719,286.39434814453125,284.3070068359375,286.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.1695368584696553e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.7574462890625,281.3363952636719,286.39434814453125,284.3070068359375,286.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.1695368584696553e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.73687744140625,281.3083190917969,286.39434814453125,284.3070068359375,286.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.0864896466955545e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
