time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094200,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.73687744140625,281.3083190917969,286.39434814453125,284.3070068359375,286.6219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.0864896466955545e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.7164001464844,281.2802734375,286.39434814453125,284.3070068359375,286.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.0097502354255994e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.7164001464844,281.2802734375,286.39434814453125,284.3070068359375,286.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.0097502354255994e-06,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.69610595703125,281.25225830078125,286.39434814453125,284.3070068359375,286.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-9.380432288708108e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.69610595703125,281.25225830078125,286.39434814453125,284.3070068359375,286.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-9.380432288708108e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.6859741210937,281.23828125,286.39434814453125,284.3070068359375,286.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-9.149758284365817e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.6759033203125,281.2243347167969,286.39434814453125,284.3070068359375,286.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-8.790881906861614e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.11682167990413e-13,299.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.388292893468427e-13,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,3.979772783026249e-13,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,5.388255488493476e-13,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,2.5558979845768937e-12,287.0216064453125,294.1499938964844,281.6558837890625,281.1964416503906,286.39434814453125,284.3070068359375,286.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.784426977863524e-13,1.1061954987662481e-17,4.784316389241927e-13,-4.38175407416197e-12,0.0,0.0,0.0,0.0,60.0,-8.125502972688992e-07,-0.0,-2.0267154052839512e-24,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.11682167990413e-13,299.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.388292893468427e-13,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,3.979772783026249e-13,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,5.388255488493476e-13,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,2.5558979845768937e-12,287.0216064453125,294.1499938964844,281.6558837890625,281.1964416503906,286.39434814453125,284.3070068359375,286.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.784426977863524e-13,1.1061954987662481e-17,4.784316389241927e-13,-4.38175407416197e-12,0.0,0.0,0.0,0.0,60.0,-8.125502972688992e-07,-0.0,-2.0267154052839512e-24,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.63604736328125,281.16864013671875,286.39434814453125,284.3070068359375,286.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783809268793393e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.53709116452228e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.63604736328125,281.16864013671875,286.39434814453125,284.3070068359375,286.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783809268793393e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.53709116452228e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.61639404296875,281.14093017578125,286.39434814453125,284.3070068359375,286.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206715432339759e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-7.00082523508172e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.61639404296875,281.14093017578125,286.39434814453125,284.3070068359375,286.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206715432339759e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-7.00082523508172e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.596923828125,281.1133117675781,286.39434814453125,284.3070068359375,286.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-6.507370358121989e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.596923828125,281.1133117675781,286.39434814453125,284.3070068359375,286.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-6.507370358121989e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.5872497558594,281.0995178222656,286.39434814453125,284.3070068359375,286.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783809268793393e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.279656759033969e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.5776672363281,281.0857849121094,286.39434814453125,284.3070068359375,286.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-6.052171102055581e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.5586242675781,281.0583801269531,286.39434814453125,284.3070068359375,286.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.622247840619821e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.5586242675781,281.0583801269531,286.39434814453125,284.3070068359375,286.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.622247840619821e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.53985595703125,281.0310974121094,286.39434814453125,284.3070068359375,286.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,2.0657490475139983e-12,7.165395807958949e-18,-2.0657562032483368e-12,3.3181799322101746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.233312663222023e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.53985595703125,281.0310974121094,286.39434814453125,284.3070068359375,286.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,2.0657490475139983e-12,7.165395807958949e-18,-2.0657562032483368e-12,3.3181799322101746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.233312663222023e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.5213317871094,281.0039367675781,286.39434814453125,284.3070068359375,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.1866448517555017e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.86009014366573e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.5213317871094,281.0039367675781,286.39434814453125,284.3070068359375,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.1866448517555017e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.86009014366573e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.5030517578125,280.9769287109375,286.39434814453125,284.3070068359375,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-4.5151043082114484e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.5030517578125,280.9769287109375,286.39434814453125,284.3070068359375,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-4.5151043082114484e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.4940185546875,280.9634704589844,286.39434814453125,284.3070068359375,286.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-4.358209650945355e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.4850769042969,280.9500732421875,286.39434814453125,284.3070068359375,286.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-4.2019982515739684e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.4673767089844,280.9233703613281,286.39434814453125,284.3070068359375,286.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783808441612779e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.903465710664024e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.4673767089844,280.9233703613281,286.39434814453125,284.3070068359375,286.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783808441612779e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.903465710664024e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.45001220703125,280.8968505859375,286.39434814453125,284.3070068359375,286.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-3.627932301242254e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.45001220703125,280.8968505859375,286.39434814453125,284.3070068359375,286.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-3.627932301242254e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.4328308105469,280.87030029296875,286.39434814453125,284.3070068359375,286.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783808441612779e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.378813744348008e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.4328308105469,280.87030029296875,286.39434814453125,284.3070068359375,286.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783808441612779e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.378813744348008e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.4157409667969,280.8435974121094,286.39434814453125,284.3070068359375,286.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206715432339759e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-3.130605819023913e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.4157409667969,280.8435974121094,286.39434814453125,284.3070068359375,286.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206715432339759e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-3.130605819023913e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.4072265625,280.8302001953125,286.39434814453125,284.3070068359375,286.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783808441612779e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.017659935267148e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.3987121582031,280.8167419433594,286.39434814453125,284.3070068359375,286.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-2.909496004122048e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.3817749023437,280.7897644042969,286.39434814453125,284.3070068359375,286.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-2.703642962842423e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.3817749023437,280.7897644042969,286.39434814453125,284.3070068359375,286.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-2.703642962842423e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.36492919921875,280.7626647949219,286.39434814453125,284.3070068359375,286.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-2.508492400465912e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
