time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096600,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.36492919921875,280.7626647949219,286.39434814453125,284.3070068359375,286.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-2.508492400465912e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.3481140136719,280.7354431152344,286.39434814453125,284.3070068359375,286.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-2.342944753763732e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.3481140136719,280.7354431152344,286.39434814453125,284.3070068359375,286.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-2.342944753763732e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.33135986328125,280.7081298828125,286.39434814453125,284.3070068359375,286.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-2.1735259281285845e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.33135986328125,280.7081298828125,286.39434814453125,284.3070068359375,286.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-2.1735259281285845e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.3230285644531,280.6944580078125,286.39434814453125,284.3070068359375,286.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-2.093142938974779e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.3146667480469,280.6807556152344,286.39434814453125,284.3070068359375,286.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825129720354816e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-2.0186806182209693e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.29803466796875,280.6533203125,286.39434814453125,284.3070068359375,286.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783809268793393e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.877498192470739e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.29803466796875,280.6533203125,286.39434814453125,284.3070068359375,286.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783809268793393e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.877498192470739e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.28143310546875,280.6258544921875,286.39434814453125,284.3070068359375,286.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.7454243561587648e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.28143310546875,280.6258544921875,286.39434814453125,284.3070068359375,286.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.7454243561587648e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.2648620605469,280.5983581542969,286.39434814453125,284.3070068359375,286.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.6215481934978018e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.2648620605469,280.5983581542969,286.39434814453125,284.3070068359375,286.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.6215481934978018e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.24835205078125,280.57086181640625,286.39434814453125,284.3070068359375,286.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.1866448517555017e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.508146851847414e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.24835205078125,280.57086181640625,286.39434814453125,284.3070068359375,286.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.1866448517555017e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.508146851847414e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.2400817871094,280.5570983886719,286.39434814453125,284.3070068359375,286.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.4550896310083774e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.2318420410156,280.5433654785156,286.39434814453125,284.3070068359375,286.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825129720354816e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.4015769522757182e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.2153625488281,280.515869140625,286.39434814453125,284.3070068359375,286.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.304343300034816e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.2153625488281,280.515869140625,286.39434814453125,284.3070068359375,286.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.304343300034816e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.11682167990413e-13,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.388292893468427e-13,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,3.979772783026249e-13,297.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,5.388255488493476e-13,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,2.5558979845768937e-12,287.0216064453125,294.1499938964844,281.1988830566406,280.4884338378906,286.39434814453125,284.3070068359375,286.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,2.1770634340417816e-12,8.402221902447225e-18,-2.177071890818727e-12,-4.477326373693823e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2239603108810118e-07,-0.0,-2.0267154052839512e-24,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.11682167990413e-13,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.388292893468427e-13,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,3.979772783026249e-13,297.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,5.388255488493476e-13,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,2.5558979845768937e-12,287.0216064453125,294.1499938964844,281.1988830566406,280.4884338378906,286.39434814453125,284.3070068359375,286.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,2.1770634340417816e-12,8.402221902447225e-18,-2.177071890818727e-12,-4.477326373693823e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2239603108810118e-07,-0.0,-2.0267154052839512e-24,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.1824035644531,280.4610595703125,286.39434814453125,284.3070068359375,286.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825129720354816e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.1292315349464844e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.1824035644531,280.4610595703125,286.39434814453125,284.3070068359375,286.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825129720354816e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.1292315349464844e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.1659545898437,280.4337463378906,286.39434814453125,284.3070068359375,286.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783809268793393e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0497594615799245e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.1659545898437,280.4337463378906,286.39434814453125,284.3070068359375,286.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783809268793393e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0497594615799245e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.1577453613281,280.4201354980469,286.39434814453125,284.3070068359375,286.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.0130975880429105e-07,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.1495056152344,280.4065246582031,286.39434814453125,284.3070068359375,286.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-9.757525987197369e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.133056640625,280.37939453125,286.39434814453125,284.3070068359375,286.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206716259520373e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-9.094879516169385e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.133056640625,280.37939453125,286.39434814453125,284.3070068359375,286.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206716259520373e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-9.094879516169385e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.1165771484375,280.3523864746094,286.39434814453125,284.3070068359375,286.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-8.564306597236283e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.1165771484375,280.3523864746094,286.39434814453125,284.3070068359375,286.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443541526828037e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-8.564306597236283e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.1000671386719,280.3255310058594,286.39434814453125,284.3070068359375,286.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-7.885720521016992e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.1000671386719,280.3255310058594,286.39434814453125,284.3070068359375,286.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-7.885720521016992e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.08355712890625,280.2987976074219,286.39434814453125,284.3070068359375,286.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-7.309605365435345e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.08355712890625,280.2987976074219,286.39434814453125,284.3070068359375,286.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-7.309605365435345e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.0752868652344,280.2854919433594,286.39434814453125,284.3070068359375,286.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206715432339759e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-7.0204087876391e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,281.0670166015625,280.2722473144531,286.39434814453125,284.3070068359375,286.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783808441612779e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.769923999172536e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.0504455566406,280.2458801269531,286.39434814453125,284.3070068359375,286.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-6.28489402743071e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.0504455566406,280.2458801269531,286.39434814453125,284.3070068359375,286.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-6.28489402743071e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.0338439941406,280.2196960449219,286.39434814453125,284.3070068359375,286.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.8636238975395833e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
