time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099000,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.0338439941406,280.2196960449219,286.39434814453125,284.3070068359375,286.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.8636238975395833e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.0171813964844,280.1937255859375,286.39434814453125,284.3070068359375,286.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.467402530712207e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.0171813964844,280.1937255859375,286.39434814453125,284.3070068359375,286.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128893174205e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.467402530712207e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.00048828125,280.1679992675781,286.39434814453125,284.3070068359375,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.0871207690761366e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,281.00048828125,280.1679992675781,286.39434814453125,284.3070068359375,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.0871207690761366e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.9920959472656,280.1552429199219,286.39434814453125,284.3070068359375,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206715432339759e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-4.9072269803218667e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.98370361328125,280.1425170898437,286.39434814453125,284.3070068359375,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-4.7318877705038176e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.11682167990413e-13,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.388292893468427e-13,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,3.979772783026249e-13,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,5.388255488493476e-13,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,2.5558979845768937e-12,287.0216064453125,294.1499938964844,280.9668884277344,280.1172790527344,286.39434814453125,284.3070068359375,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,2.1770634340417816e-12,8.402221075266612e-18,-2.177071890818727e-12,-4.477326373693823e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.4039801139206254e-08,-0.0,-2.0267154052839512e-24,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.11682167990413e-13,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.388292893468427e-13,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,3.979772783026249e-13,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,5.388255488493476e-13,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,2.5558979845768937e-12,287.0216064453125,294.1499938964844,280.9668884277344,280.1172790527344,286.39434814453125,284.3070068359375,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,2.1770634340417816e-12,8.402221075266612e-18,-2.177071890818727e-12,-4.477326373693823e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.4039801139206254e-08,-0.0,-2.0267154052839512e-24,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.95001220703125,280.0923156738281,286.39434814453125,284.3070068359375,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,2.0657490475139983e-12,7.165395807958949e-18,-2.0657562032483368e-12,3.3181799322101746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.105675444066037e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.95001220703125,280.0923156738281,286.39434814453125,284.3070068359375,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,2.0657490475139983e-12,7.165395807958949e-18,-2.0657562032483368e-12,3.3181799322101746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.105675444066037e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.11682167990413e-13,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.388292893468427e-13,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-3.979772783026249e-13,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-5.388255488493476e-13,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-2.5558979845768937e-12,287.0216064453125,294.1499938964844,280.9326477050781,280.06756591796875,286.39434814453125,284.3070068359375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3565776026700522e-12,1.1248035056720572e-17,3.3565663269674584e-12,-1.9928282114778373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.791430813748775e-08,-0.0,-2.0267154052839512e-24,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.11682167990413e-13,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.388292893468427e-13,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-3.979772783026249e-13,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-5.388255488493476e-13,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-2.5558979845768937e-12,287.0216064453125,294.1499938964844,280.9326477050781,280.06756591796875,286.39434814453125,284.3070068359375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3565776026700522e-12,1.1248035056720572e-17,3.3565663269674584e-12,-1.9928282114778373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.791430813748775e-08,-0.0,-2.0267154052839512e-24,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.9145202636719,280.0428771972656,286.39434814453125,284.3070068359375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783808441612779e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.61609124865936e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.9145202636719,280.0428771972656,286.39434814453125,284.3070068359375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783808441612779e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.61609124865936e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.9051818847656,280.0306091308594,286.39434814453125,284.3070068359375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-3.474908893963402e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.89569091796875,280.0183410644531,286.39434814453125,284.3070068359375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206714605159148e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-3.3200635130015144e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.87615966796875,279.99395751953125,286.39434814453125,284.3070068359375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206714605159148e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-3.039976093077712e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.87615966796875,279.99395751953125,286.39434814453125,284.3070068359375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206714605159148e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-3.039976093077712e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.8560485839844,279.96978759765625,286.39434814453125,284.3070068359375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.245263216142269e-12,1.2484860324028236e-17,3.245250639397068e-12,-5.355781356602973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8099853111029915e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.8560485839844,279.96978759765625,286.39434814453125,284.3070068359375,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.245263216142269e-12,1.2484860324028236e-17,3.245250639397068e-12,-5.355781356602973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8099853111029915e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.8354187011719,279.94580078125,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-2.6483085946438223e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.8354187011719,279.94580078125,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825128065993592e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-2.6483085946438223e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.8143005371094,279.92205810546875,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206714605159148e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-2.4365350625998872e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.8143005371094,279.92205810546875,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206714605159148e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-2.4365350625998872e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.8036193847656,279.9103088378906,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206713777978537e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-2.3750523325816172e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.7928161621094,279.89862060546875,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206713777978537e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-2.3636665957837977e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.7709655761719,279.8754577636719,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783806787251555e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3090153788984932e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.7709655761719,279.8754577636719,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783806787251555e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3090153788984932e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.7488708496094,279.8526611328125,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783806787251555e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.083578998224312e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.7488708496094,279.8526611328125,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783806787251555e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.083578998224312e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.7265319824219,279.8302001953125,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.82512723881298e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.9105167226030065e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.7265319824219,279.8302001953125,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.82512723881298e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.9105167226030065e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.7041015625,279.8081359863281,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783806787251555e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.764779966606511e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.7041015625,279.8081359863281,286.39434814453125,284.3070068359375,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783806787251555e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.764779966606511e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.6928405761719,279.7972717285156,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.454142775780269e-13,9.206713777978537e-18,6.454050618595608e-13,6.626759145762773e-13,0.0,0.0,0.0,0.0,60.0,-1.7010203023914986e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.6815490722656,279.7864990234375,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.0657490475139983e-12,7.165393326417111e-18,-2.0657562032483368e-12,3.3181799322101746e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7260687101838812e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.6590270996094,279.76531982421875,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825126411632369e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.5211265136372276e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.6590270996094,279.76531982421875,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825126411632369e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.5211265136372276e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.63653564453125,279.7445983886719,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783805960070943e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4232097278465972e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
