time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101400,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.63653564453125,279.7445983886719,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783805960070943e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4232097278465972e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.6141662597656,279.7243957519531,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825126411632369e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.3389557018683718e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.6141662597656,279.7243957519531,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825126411632369e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.3389557018683718e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.59197998046875,279.7047119140625,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783805960070943e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3936069187536761e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.59197998046875,279.7047119140625,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783805960070943e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3936069187536761e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.5809936523437,279.6950988769531,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825125584451756e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.3116300934257197e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.570068359375,279.68560791015625,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1896059144581597e-12,1.3103271303320844e-17,3.189592904032091e-12,-7.037257929165541e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.789828552034578e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.5484313964844,279.6671142578125,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783805960070943e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.327570053888394e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.5484313964844,279.6671142578125,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783805960070943e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.327570053888394e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.5272216796875,279.64923095703125,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825125584451756e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.090747936416392e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.5272216796875,279.64923095703125,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825125584451756e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-1.090747936416392e-08,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.50640869140625,279.6319885253906,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443538218105586e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-9.700597658479636e-09,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.50640869140625,279.6319885253906,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.340998910502437e-13,1.0443538218105586e-17,5.340894827093878e-13,-2.700277284758968e-12,0.0,0.0,0.0,0.0,60.0,-9.700597658479636e-09,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.48614501953125,279.6154479980469,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.1866445208832568e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.971913878497162e-09,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.558410839952065e-13,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-2.694146446734214e-13,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-1.9898863915131242e-13,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-2.694127744246738e-13,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.48614501953125,279.6154479980469,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.300920517826378e-12,1.1866445208832568e-17,3.3009085916024805e-12,-3.674304784040405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.971913878497162e-09,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.4761962890625,279.6074523925781,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825125584451756e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-8.653114669243678e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.4664306640625,279.5996398925781,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825125584451756e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-8.334316348168613e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.4473571777344,279.5845642089844,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783805960070943e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.787803291137152e-09,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.558410839952065e-13,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.694146446734214e-13,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9898863915131242e-13,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.694127744246738e-13,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2779489922884468e-12,287.0216064453125,294.1499938964844,280.4473571777344,279.5845642089844,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.1214061323576727e-12,7.783805960070943e-18,-2.1214139386133146e-12,1.6367033596476066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.787803291137152e-09,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.11682167990413e-13,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.388292893468427e-13,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-3.979772783026249e-13,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-5.388255488493476e-13,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-2.5558979845768937e-12,287.0216064453125,294.1499938964844,280.4289855957031,279.5702514648437,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.010714708419189e-13,8.58829948996348e-18,7.010629056447559e-13,2.344152649769171e-12,0.0,0.0,0.0,0.0,60.0,-6.899720794706354e-09,-0.0,-2.0267154052839512e-24,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.11682167990413e-13,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,-5.388292893468427e-13,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,-3.979772783026249e-13,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,-5.388255488493476e-13,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,-2.5558979845768937e-12,287.0216064453125,294.1499938964844,280.4289855957031,279.5702514648437,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.010714708419189e-13,8.58829948996348e-18,7.010629056447559e-13,2.344152649769171e-12,0.0,0.0,0.0,0.0,60.0,-6.899720794706354e-09,-0.0,-2.0267154052839512e-24,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.4114074707031,279.5567626953125,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825124757271142e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-6.6264642661906245e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.4114074707031,279.5567626953125,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825124757271142e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-6.6264642661906245e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.3946228027344,279.5440979003906,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.245263216142269e-12,1.2484857015305789e-17,3.245250639397068e-12,-5.355781356602973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.330436619350621e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.3946228027344,279.5440979003906,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.245263216142269e-12,1.2484857015305789e-17,3.245250639397068e-12,-5.355781356602973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.330436619350621e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.3865966796875,279.5381164550781,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.245263216142269e-12,1.2484857842486398e-17,3.245250639397068e-12,-5.355781356602973e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.920552492710841e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.3787536621094,279.5323181152344,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825125584451756e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.829467131235333e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.3638610839844,279.5214233398437,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825124757271142e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.1007837953420684e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.3638610839844,279.5214233398437,286.39434814453125,284.3070068359375,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825124757271142e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.1007837953420684e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.3500061035156,279.511474609375,286.39434814453125,284.3070068359375,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825124757271142e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.078012232928586e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.0,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,0.0,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,0.0,287.0216064453125,294.1499938964844,280.3500061035156,279.511474609375,286.39434814453125,284.3070068359375,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.897570843141353e-13,9.825124757271142e-18,5.897472722844743e-13,-1.0188007121963993e-12,0.0,0.0,0.0,0.0,60.0,-5.078012232928586e-09,-0.0,-0.0,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,6.866262669547041e-09,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,7.230549936565467e-09,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,5.340456965541307e-09,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,7.2305001985739645e-09,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,3.4297595874477345e-08,287.0216064453125,294.1499938964844,280.33856201171875,279.504638671875,286.39434814453125,284.3070068359375,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.316319283745544e-08,9.151746472191997e-14,7.316310757232716e-08,-1.674136882456878e-07,0.0,0.0,0.0,-4.121102392673493e-07,60.0,-0.0001997557556023,-0.0,-3.6494975691779086e-16,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,6.866262669547041e-09,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,7.230549936565467e-09,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,5.340456965541307e-09,297.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,7.2305001985739645e-09,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,3.4297595874477345e-08,287.0216064453125,294.1499938964844,280.33856201171875,279.504638671875,286.39434814453125,284.3070068359375,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.316319283745544e-08,9.151746472191997e-14,7.316310757232716e-08,-1.674136882456878e-07,0.0,0.0,0.0,-4.121102392673493e-07,60.0,-0.0001997557556023,-0.0,-3.6494975691779086e-16,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.137758545155521e-07,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.198121850620737e-07,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,8.84928326172485e-08,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,1.1981136083250021e-07,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,5.683205017703585e-07,287.0216064453125,294.1499938964844,280.3308410644531,279.5028381347656,286.39434814453125,284.3070068359375,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2122848147555487e-06,1.516282433812466e-12,1.2122832231398206e-06,-2.7740256882680114e-06,0.0,0.0,0.0,-6.8284571170806885e-06,60.0,-0.0032807684037834,-0.0,-1.0020569850234185e-13,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.137758545155521e-07,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.198121850620737e-07,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,8.84928326172485e-08,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,1.1981136083250021e-07,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,5.683205017703585e-07,287.0216064453125,294.1499938964844,280.3308410644531,279.5028381347656,286.39434814453125,284.3070068359375,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2122848147555487e-06,1.516282433812466e-12,1.2122832231398206e-06,-2.7740256882680114e-06,0.0,0.0,0.0,-6.8284571170806885e-06,60.0,-0.0032807684037834,-0.0,-1.0020569850234185e-13,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.502729614661803e-07,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,2.635511009430047e-07,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,1.9465784362182609e-07,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,2.635492819536012e-07,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,1.2501357105065836e-06,287.0216064453125,294.1499938964844,280.32830810546875,279.5037536621094,286.39434814453125,284.3070068359375,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.666662339834147e-06,3.335355646186256e-12,2.6666589292290155e-06,-6.102025054133264e-06,0.0,0.0,0.0,-1.5020559658296406e-05,60.0,-0.0073964055627584,-0.0,-4.84864101993332e-13,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,4.776225637215248e-07,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,5.029626208852278e-07,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055603027344,0.0,0.0,3.714862941706089e-07,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,5.029591534366773e-07,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,2.3857671749283327e-06,287.0216064453125,294.1499938964844,280.32666015625,279.505859375,286.39434814453125,284.3070373535156,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.089089427201543e-06,6.365219549359091e-12,5.089083060738631e-06,-1.1645166523521766e-05,0.0,0.0,0.0,-2.866542490664869e-05,60.0,-0.014490102417767,-0.0,-1.76588268747252e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.371455823573342e-06,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,1.4442179008256062e-06,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,1.066693926077278e-06,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,1.4442080100707244e-06,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,6.850543741165893e-06,287.0216369628906,294.1499938964844,280.3258361816406,279.51336669921875,286.3943176269531,284.3070678710937,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612995073548518e-05,1.8277284200007848e-11,1.4612976883654484e-05,-3.3438300306443125e-05,0.0,0.0,0.0,-8.231087122112513e-05,60.0,-0.0438281036913394,-0.0,-1.455981515907645e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,1.371455823573342e-06,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,1.4442179008256062e-06,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,1.066693926077278e-06,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,1.4442080100707244e-06,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,6.850543741165893e-06,287.0216369628906,294.1499938964844,280.3258361816406,279.51336669921875,286.3943176269531,284.3070678710937,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612995073548518e-05,1.8277284200007848e-11,1.4612976883654484e-05,-3.3438300306443125e-05,0.0,0.0,0.0,-8.231087122112513e-05,60.0,-0.0438281036913394,-0.0,-1.455981515907645e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,3.0960984531702707e-06,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,3.2603609270154266e-06,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,2.4080902676359983e-06,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,3.2603384170215577e-06,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881652832031,0.0,0.0,1.546528801554814e-05,287.02178955078125,294.1499938964844,280.3282165527344,279.525146484375,286.39422607421875,284.30731201171875,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2989315513987094e-05,4.12615358547086e-11,3.298927185824141e-05,-7.548800931544974e-05,0.0,0.0,0.0,-0.0001858194882515,60.0,-0.1030525639653205,-0.0,-7.420304648508845e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
