time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103800,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,3.0960984531702707e-06,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,3.2603609270154266e-06,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,2.4080902676359983e-06,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,3.2603384170215577e-06,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881652832031,0.0,0.0,1.546528801554814e-05,287.02178955078125,294.1499938964844,280.3282165527344,279.525146484375,286.39422607421875,284.30731201171875,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2989315513987094e-05,4.12615358547086e-11,3.298927185824141e-05,-7.548800931544974e-05,0.0,0.0,0.0,-0.0001858194882515,60.0,-0.1030525639653205,-0.0,-7.420304648508845e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,5.916723694099346e-06,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,6.230633516679518e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,4.601922228175681e-06,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,6.230590770428535e-06,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,2.9554563298006545e-05,287.02203369140625,294.1499938964844,280.3336486816406,279.5408935546875,286.3938293457031,284.3078918457031,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.304359703790396e-05,7.885198743950994e-11,6.304352427832782e-05,-0.0001442598004359,0.0,0.0,0.0,-0.000355106749339,60.0,-0.2042622119188308,-0.0,-2.7099095190052925e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,5.916723694099346e-06,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019592285156,0.0,0.0,6.230633516679518e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,4.601922228175681e-06,297.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,6.230590770428535e-06,297.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883178710937,0.0,0.0,2.9554563298006545e-05,287.02203369140625,294.1499938964844,280.3336486816406,279.5408935546875,286.3938293457031,284.3078918457031,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.304359703790396e-05,7.885198743950994e-11,6.304352427832782e-05,-0.0001442598004359,0.0,0.0,0.0,-0.000355106749339,60.0,-0.2042622119188308,-0.0,-2.7099095190052925e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,9.753170161275191e-06,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,1.0270620805385988e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064758300781,0.0,0.0,7.5858415584662e-06,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,1.027054986479925e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,4.87179531774018e-05,287.0229797363281,294.1499938964844,280.3419494628906,279.56036376953125,286.39276123046875,284.30914306640625,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103921869595,1.299805818533173e-10,0.0001039217386278,-0.0002377994533162,0.0,0.0,0.0,-0.0005853624315932,60.0,-0.3533215224742889,-0.0,-7.363491483225456e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,9.753170161275191e-06,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,1.0270620805385988e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064758300781,0.0,0.0,7.5858415584662e-06,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,1.027054986479925e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,4.87179531774018e-05,287.0229797363281,294.1499938964844,280.3419494628906,279.56036376953125,286.39276123046875,284.30914306640625,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103921869595,1.299805818533173e-10,0.0001039217386278,-0.0002377994533162,0.0,0.0,0.0,-0.0005853624315932,60.0,-0.3533215224742889,-0.0,-7.363491483225456e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031799316406,0.0,0.0,1.1859242476930376e-05,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,1.2488430911616888e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,9.223907909472471e-06,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,1.248834450962022e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08953857421875,0.0,0.0,5.923797652940266e-05,287.0238342285156,294.1499938964844,280.3471374511719,279.5714111328125,286.39166259765625,284.3099670410156,286.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263627200387,1.5804847708356107e-10,0.0001263625599676,-0.0002891496405936,0.0,0.0,0.0,-0.0007117654313333,60.0,-0.441895067691803,-0.0,-1.0886948009769526e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,1.3999067959957756e-05,299.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038818359375,0.0,0.0,1.4741783161298372e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,1.088822591555072e-05,297.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,1.4741682207386477e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09033203125,0.0,0.0,6.992659473326057e-05,287.0249328613281,294.1499938964844,280.3529968261719,279.5832824707031,286.3900451660156,284.3107604980469,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149163257447,1.865662485611708e-10,0.0001491630682721,-0.0003413228259887,0.0,0.0,0.0,-0.0008401944069191,60.0,-0.5350958704948425,-0.0,-1.517017067520498e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,1.858035830082372e-05,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,1.9566134142223746e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.110107421875,0.0,0.0,1.4451472452492451e-05,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,1.9565999537007883e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924987792969,0.0,0.0,9.281055099563672e-05,287.0278015136719,294.1499938964844,280.3665771484375,279.6093444824219,286.3851318359375,284.3117370605469,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979779626708,2.476213400992577e-10,0.0001979777152882,-0.000453023094451,0.0,0.0,0.0,-0.0011151540093123,60.0,-0.7305710315704346,-0.0,-2.6723934176686726e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,1.858035830082372e-05,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,1.9566134142223746e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.110107421875,0.0,0.0,1.4451472452492451e-05,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,1.9565999537007883e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924987792969,0.0,0.0,9.281055099563672e-05,287.0278015136719,294.1499938964844,280.3665771484375,279.6093444824219,286.3851318359375,284.3117370605469,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979779626708,2.476213400992577e-10,0.0001979777152882,-0.000453023094451,0.0,0.0,0.0,-0.0011151540093123,60.0,-0.7305710315704346,-0.0,-2.6723934176686726e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1093139648437,0.0,0.0,2.521108945074957e-05,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090393066406,0.0,0.0,2.654865420481656e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,1.96087366930442e-05,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,2.6548472305876203e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958251953125,0.0,0.0,0.0001259316486539,287.0317077636719,294.1499938964844,280.3825378417969,279.6383056640625,286.3759155273437,284.3092956542969,286.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268629490165,3.35989042143936e-10,0.0002686291700229,-0.000614691816736,0.0,0.0,0.0,-0.0015131148975342,60.0,-0.9758908748626708,-0.0,-4.920116314366396e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1093139648437,0.0,0.0,2.521108945074957e-05,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090393066406,0.0,0.0,2.654865420481656e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,1.96087366930442e-05,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,2.6548472305876203e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958251953125,0.0,0.0,0.0001259316486539,287.0317077636719,294.1499938964844,280.3825378417969,279.6383056640625,286.3759155273437,284.3092956542969,286.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268629490165,3.35989042143936e-10,0.0002686291700229,-0.000614691816736,0.0,0.0,0.0,-0.0015131148975342,60.0,-0.9758908748626708,-0.0,-4.920116314366396e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141967773437,0.0,0.0,3.723623740370385e-05,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,3.921179450117052e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,2.896168189181481e-05,297.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,3.921152529073879e-05,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0001859983458416,287.0361022949219,294.1499938964844,280.4007263183594,279.6698913574219,286.3558654785156,284.2940368652344,286.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003954437270294,4.949303744616881e-10,0.0003954432322643,-0.0009057369898073,0.0,0.0,0.0,-0.0022276272065937,60.0,-1.3808737993240356,-0.0,-1.0733063326995309e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141967773437,0.0,0.0,3.723623740370385e-05,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,3.921179450117052e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,2.896168189181481e-05,297.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,3.921152529073879e-05,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0001859983458416,287.0361022949219,294.1499938964844,280.4007263183594,279.6698913574219,286.3558654785156,284.2940368652344,286.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003954437270294,4.949303744616881e-10,0.0003954432322643,-0.0009057369898073,0.0,0.0,0.0,-0.0022276272065937,60.0,-1.3808737993240356,-0.0,-1.0733063326995309e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184387207031,0.0,0.0,3.486620698822662e-05,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177673339844,0.0,0.0,3.671602098620497e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,2.7118314392282628e-05,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11676025390625,0.0,0.0,3.671576996566728e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,0.0001741598534863,287.0378723144531,294.1499938964844,280.42095947265625,279.703857421875,286.3082275390625,284.2523803710937,286.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007359921582974,8.297302289683725e-10,0.0007359913433901,-0.0014453821349889,0.0,0.0,0.0,-0.0040899622254073,60.0,-2.1363980770111084,-0.0,-9.410254797614924e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184387207031,0.0,0.0,3.486620698822662e-05,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177673339844,0.0,0.0,3.671602098620497e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,2.7118314392282628e-05,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11676025390625,0.0,0.0,3.671576996566728e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,0.0001741598534863,287.0378723144531,294.1499938964844,280.42095947265625,279.703857421875,286.3082275390625,284.2523803710937,286.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007359921582974,8.297302289683725e-10,0.0007359913433901,-0.0014453821349889,0.0,0.0,0.0,-0.0040899622254073,60.0,-2.1363980770111084,-0.0,-9.410254797614924e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,9.00250015547499e-05,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11749267578125,0.0,0.0,9.480123844696207e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227111816406,0.0,0.0,7.001983613008633e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164855957031,0.0,0.0,9.480059088673444e-05,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,0.0004496830515563,287.0379333496094,294.1499938964844,280.4317932128906,279.7216491699219,286.2677917480469,284.2260131835937,286.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008514350629411,9.906240272528062e-10,0.0008514340734109,-0.0017529306933283,0.0,0.0,0.0,-0.0047666332684457,60.0,-2.825789213180542,-0.0,-6.273617714214197e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,9.01190796867013e-05,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,9.49003006098792e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241760253906,0.0,0.0,7.009300315985456e-05,297.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177978515625,0.0,0.0,9.489966032560916e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064758300781,0.0,0.0,0.0004501530493143,287.0406188964844,294.1499938964844,280.4430847167969,279.7398986816406,286.22076416015625,284.19146728515625,286.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008593018865212,1.1146822354035635e-09,0.0008593007805757,-0.0020712136756628,0.0,0.0,0.0,-0.0048623443581163,60.0,-3.453407526016236,-0.0,-6.286733622573594e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11541748046875,0.0,0.0,9.029408101923764e-05,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,9.508458606433123e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199951171875,0.0,0.0,7.022911449894309e-05,297.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137084960937,0.0,0.0,9.50839530560188e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0004510273283813,287.0361022949219,294.1499938964844,280.4669494628906,279.7777709960937,286.1227111816406,284.092041015625,286.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757555671967,1.4474386134111222e-09,0.0009757541120052,-0.0028295759111642,0.0,0.0,0.0,-0.0055983657948672,60.0,-3.969670534133911,-0.0,-6.311168476713648e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11541748046875,0.0,0.0,9.029408101923764e-05,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,9.508458606433123e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199951171875,0.0,0.0,7.022911449894309e-05,297.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137084960937,0.0,0.0,9.50839530560188e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0004510273283813,287.0361022949219,294.1499938964844,280.4669494628906,279.7777709960937,286.1227111816406,284.092041015625,286.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757555671967,1.4474386134111222e-09,0.0009757541120052,-0.0028295759111642,0.0,0.0,0.0,-0.0055983657948672,60.0,-3.969670534133911,-0.0,-6.311168476713648e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,9.05134147615172e-05,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,9.531554678687826e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,7.039970660116524e-05,297.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095886230469,0.0,0.0,9.531492105452344e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985412597656,0.0,0.0,0.0004521230293903,287.03155517578125,294.1499938964844,280.4924011230469,279.8171691894531,286.02642822265625,283.9496154785156,286.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644472156651,1.706983998595035e-09,0.0009644454694353,-0.0035232233349233,0.0,0.0,0.0,-0.0056590335443615,60.0,-4.0442376136779785,-0.0,-6.34186108072754e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112976074219,0.0,0.0,9.05134147615172e-05,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,9.531554678687826e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,7.039970660116524e-05,297.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095886230469,0.0,0.0,9.531492105452344e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985412597656,0.0,0.0,0.0004521230293903,287.03155517578125,294.1499938964844,280.4924011230469,279.8171691894531,286.02642822265625,283.9496154785156,286.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644472156651,1.706983998595035e-09,0.0009644454694353,-0.0035232233349233,0.0,0.0,0.0,-0.0056590335443615,60.0,-4.0442376136779785,-0.0,-6.34186108072754e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.107177734375,0.0,0.0,9.061428136192262e-05,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,9.54217539401725e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,7.047814870020375e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,9.542113548377527e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945739746094,0.0,0.0,0.0004526269913185,287.02703857421875,294.1499938964844,280.51922607421875,279.8578491210937,285.9322204589844,283.78472900390625,286.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655215544626,1.8325992945378287e-09,0.0009655197500251,-0.0038523871917277,0.0,0.0,0.0,-0.0057213068939745,60.0,-4.041347026824951,-0.0,-6.355997328455487e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.107177734375,0.0,0.0,9.061428136192262e-05,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,9.54217539401725e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,7.047814870020375e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,9.542113548377527e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945739746094,0.0,0.0,0.0004526269913185,287.02703857421875,294.1499938964844,280.51922607421875,279.8578491210937,285.9322204589844,283.78472900390625,286.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655215544626,1.8325992945378287e-09,0.0009655197500251,-0.0038523871917277,0.0,0.0,0.0,-0.0057213068939745,60.0,-4.041347026824951,-0.0,-6.355997328455487e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,9.065585618373008e-05,299.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.102294921875,0.0,0.0,9.546553337713704e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,7.051049033179879e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,9.546492219669744e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,0.0004528347926679,287.0225830078125,294.1499938964844,280.5473022460937,279.8995361328125,285.8399658203125,283.6165466308594,286.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659643983468,1.884352229808428e-09,0.0009659625357016,-0.0039880010299384,0.0,0.0,0.0,-0.0057469643652439,60.0,-4.0282301902771,-0.0,-6.361825910516927e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,9.065585618373008e-05,299.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.102294921875,0.0,0.0,9.546553337713704e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,7.051049033179879e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,9.546492219669744e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,0.0004528347926679,287.0225830078125,294.1499938964844,280.5473022460937,279.8995361328125,285.8399658203125,283.6165466308594,286.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659643983468,1.884352229808428e-09,0.0009659625357016,-0.0039880010299384,0.0,0.0,0.0,-0.0057469643652439,60.0,-4.0282301902771,-0.0,-6.361825910516927e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010437011719,0.0,0.0,9.065578342415392e-05,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,9.546545334160328e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,7.051042484818026e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,9.54648494371213e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0886535644531,0.0,0.0,0.0004528345016296,287.0203552246094,294.1499938964844,280.5617370605469,279.920654296875,285.79461669921875,283.535400390625,286.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659634670242,1.884236322524657e-09,0.0009659616043791,-0.0039876974187791,0.0,0.0,0.0,-0.0057469070889055,60.0,-4.019565582275391,-0.0,-6.361812410204949e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989990234375,0.0,0.0,9.065605263458564e-05,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,9.546572982799262e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033630371094,0.0,0.0,7.051062857499346e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09735107421875,0.0,0.0,9.546512592351064e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0004528358695097,287.0181579589844,294.1499938964844,280.5764465332031,279.9419250488281,285.749755859375,283.4566650390625,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659660281613,1.8845383031873553e-09,0.0009659641073085,-0.0039884885773062,0.0,0.0,0.0,-0.0057470565661787,60.0,-4.010223865509033,-0.0,-6.361846516256264e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,9.072831744560972e-05,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,9.554182179272176e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,7.056683534756303e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,9.55412251641974e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,0.0004531969607342,287.0137634277344,294.1499938964844,280.6064758300781,279.9847717285156,285.6615295410156,283.3017883300781,286.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667351259849,1.974523877734668e-09,0.0009667331469245,-0.0042242873460054,0.0,0.0,0.0,-0.0057916645891964,60.0,-3.991839647293091,-0.0,-6.371988092723768e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,9.072831744560972e-05,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,9.554182179272176e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,7.056683534756303e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,9.55412251641974e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,0.0004531969607342,287.0137634277344,294.1499938964844,280.6064758300781,279.9847717285156,285.6615295410156,283.3017883300781,286.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667351259849,1.974523877734668e-09,0.0009667331469245,-0.0042242873460054,0.0,0.0,0.0,-0.0057916645891964,60.0,-3.991839647293091,-0.0,-6.371988092723768e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,9.099738235818222e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09014892578125,0.0,0.0,9.582516213413328e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951538085937,0.0,0.0,7.077610644046217e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,9.582456550560892e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,0.00045454109204,287.0093994140625,294.1499938964844,280.63726806640625,280.02783203125,285.5751342773437,283.1324462890625,286.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096960098017,2.309704205671892e-09,0.0009695987100712,-0.0051025883294641,0.0,0.0,0.0,-0.0059578246437013,60.0,-3.978408336639404,-0.0,-6.409832309373087e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,9.099738235818222e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09014892578125,0.0,0.0,9.582516213413328e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951538085937,0.0,0.0,7.077610644046217e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,9.582456550560892e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,0.00045454109204,287.0093994140625,294.1499938964844,280.63726806640625,280.02783203125,285.5751342773437,283.1324462890625,286.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096960098017,2.309704205671892e-09,0.0009695987100712,-0.0051025883294641,0.0,0.0,0.0,-0.0059578246437013,60.0,-3.978408336639404,-0.0,-6.409832309373087e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,9.146569209406152e-05,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,9.63183047133498e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,7.11403408786282e-05,297.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,9.631771536078304e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0004568804579321,287.00506591796875,294.1499938964844,280.66864013671875,280.0707702636719,285.49041748046875,282.9251403808594,286.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745901334099,2.8931175233282147e-09,0.0009745872230269,-0.0066313254646956,0.0,0.0,0.0,-0.0062470464035868,60.0,-3.9731740951538086,-0.0,-6.475971758845844e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,9.146569209406152e-05,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,9.63183047133498e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,7.11403408786282e-05,297.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852966308594,0.0,0.0,9.631771536078304e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0004568804579321,287.00506591796875,294.1499938964844,280.66864013671875,280.0707702636719,285.49041748046875,282.9251403808594,286.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745901334099,2.8931175233282147e-09,0.0009745872230269,-0.0066313254646956,0.0,0.0,0.0,-0.0062470464035868,60.0,-3.9731740951538086,-0.0,-6.475971758845844e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828552246094,0.0,0.0,9.19606682145968e-05,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,9.683953976491466e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870056152344,0.0,0.0,7.152531907195225e-05,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.081298828125,0.0,0.0,9.683895041234793e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711364746094,0.0,0.0,0.0004593530320562,287.000732421875,294.1499938964844,280.700439453125,280.1133117675781,285.4072570800781,282.6796264648437,286.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509757595665519e-09,0.0009798605460673,-0.0082470765337347,0.0,0.0,0.0,-0.0065527432598173,60.0,-3.9724009037017822,-0.0,-6.546246567040725e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828552246094,0.0,0.0,9.19606682145968e-05,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,9.683953976491466e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870056152344,0.0,0.0,7.152531907195225e-05,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.081298828125,0.0,0.0,9.683895041234793e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711364746094,0.0,0.0,0.0004593530320562,287.000732421875,294.1499938964844,280.700439453125,280.1133117675781,285.4072570800781,282.6796264648437,286.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.509757595665519e-09,0.0009798605460673,-0.0082470765337347,0.0,0.0,0.0,-0.0065527432598173,60.0,-3.9724009037017822,-0.0,-6.546246567040725e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0808410644531,0.0,0.0,9.217328624799848e-05,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801086425781,0.0,0.0,9.706343553261831e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849609375,0.0,0.0,7.169069431256503e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,9.706285345600918e-05,297.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691833496094,0.0,0.0,0.0004604151763487,286.99859619140625,294.1499938964844,280.7164306640625,280.1343688964844,285.36627197265625,282.5497741699219,286.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774639711906502e-09,0.0009821256389841,-0.0089411158114671,0.0,0.0,0.0,-0.0066840578801929,60.0,-3.9714529514312735,-0.0,-6.576549793635422e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788269042969,0.0,0.0,9.237519407179208e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,9.727605356601998e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829162597656,0.0,0.0,7.184773130575195e-05,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772705078125,0.0,0.0,9.727547148941083e-05,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0004614237695932,286.9964294433594,294.1499938964844,280.73248291015625,280.1552429199219,285.32574462890625,282.419677734375,286.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842806030064,4.0261722844547884e-09,0.0009842766448855,-0.0096001643687486,0.0,0.0,0.0,-0.0068087535910308,60.0,-3.9696877002716064,-0.0,-6.605390723279926e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,9.28712252061814e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740966796875,0.0,0.0,9.77983872871846e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.078857421875,0.0,0.0,7.22335244063288e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,9.779781248653308e-05,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0004639016115106,286.9921569824219,294.1499938964844,280.7646179199219,280.1962280273437,285.2457580566406,282.16265869140625,286.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895644616335,4.644127749031668e-09,0.000989559921436,-0.0112192369997501,0.0,0.0,0.0,-0.0071150963194668,60.0,-3.9662582874298096,-0.0,-6.676513208958569e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,9.28712252061814e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740966796875,0.0,0.0,9.77983872871846e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.078857421875,0.0,0.0,7.22335244063288e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,9.779781248653308e-05,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0004639016115106,286.9921569824219,294.1499938964844,280.7646179199219,280.1962280273437,285.2457580566406,282.16265869140625,286.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895644616335,4.644127749031668e-09,0.000989559921436,-0.0112192369997501,0.0,0.0,0.0,-0.0071150963194668,60.0,-3.9662582874298096,-0.0,-6.676513208958569e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
