time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106140,297.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07080078125,0.0,0.0,9.313842747360468e-05,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,9.80797631200403e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,7.244134758366272e-05,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692749023437,0.0,0.0,9.807918831938878e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595092773437,0.0,0.0,0.0004652364295907,286.9878845214844,294.1499938964844,280.7966613769531,280.2359924316406,285.1673583984375,281.9172668457031,286.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924150072038,4.976995260363992e-09,0.0009924100013449,-0.0120913255959749,0.0,0.0,0.0,-0.0072801322676241,60.0,-3.964059352874756,-0.0,-6.714981282129885e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07080078125,0.0,0.0,9.313842747360468e-05,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,9.80797631200403e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,7.244134758366272e-05,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692749023437,0.0,0.0,9.807918831938878e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595092773437,0.0,0.0,0.0004652364295907,286.9878845214844,294.1499938964844,280.7966613769531,280.2359924316406,285.1673583984375,281.9172668457031,286.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924150072038,4.976995260363992e-09,0.0009924100013449,-0.0120913255959749,0.0,0.0,0.0,-0.0072801322676241,60.0,-3.964059352874756,-0.0,-6.714981282129885e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,9.30881142267026e-05,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06610107421875,0.0,0.0,9.80267723207362e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,7.240221020765603e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,9.80262047960423e-05,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556335449219,0.0,0.0,0.0004649852053262,286.983642578125,294.1499938964844,280.8284606933594,280.2742614746094,285.0908508300781,281.7211303710937,286.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914255224974795e-09,0.0009918720461428,-0.0119269536808133,0.0,0.0,0.0,-0.0072490219026803,60.0,-3.942789316177368,-0.0,-6.70772237754136e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,9.30881142267026e-05,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06610107421875,0.0,0.0,9.80267723207362e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,7.240221020765603e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,9.80262047960423e-05,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556335449219,0.0,0.0,0.0004649852053262,286.983642578125,294.1499938964844,280.8284606933594,280.2742614746094,285.0908508300781,281.7211303710937,286.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914255224974795e-09,0.0009918720461428,-0.0119269536808133,0.0,0.0,0.0,-0.0072490219026803,60.0,-3.942789316177368,-0.0,-6.70772237754136e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628356933594,0.0,0.0,9.304674313170835e-05,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,9.798319661058486e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667419433594,0.0,0.0,7.237002864712849e-05,297.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,9.798264363780618e-05,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,0.0004647786845453,286.9794616699219,294.1499938964844,280.85986328125,280.310791015625,285.01629638671875,281.56707763671875,286.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862663161020464e-09,0.0009914310649037,-0.011791787110269,0.0,0.0,0.0,-0.0072234468534588,60.0,-3.919490814208984,-0.0,-6.701755950189181e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628356933594,0.0,0.0,9.304674313170835e-05,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,9.798319661058486e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667419433594,0.0,0.0,7.237002864712849e-05,297.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,9.798264363780618e-05,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,0.0004647786845453,286.9794616699219,294.1499938964844,280.85986328125,280.310791015625,285.01629638671875,281.56707763671875,286.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862663161020464e-09,0.0009914310649037,-0.011791787110269,0.0,0.0,0.0,-0.0072234468534588,60.0,-3.919490814208984,-0.0,-6.701755950189181e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06085205078125,0.0,0.0,9.299635712523012e-05,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,9.793014032766224e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647277832031,0.0,0.0,7.23308403394185e-05,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,9.792958735488357e-05,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,0.0004645270528271,286.9773864746094,294.1499938964844,280.8753662109375,280.32830810546875,284.9798278808594,281.5046081542969,286.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908990468829,4.799866726301616e-09,0.0009908942738547,-0.0116272643208503,0.0,0.0,0.0,-0.0071923159994184,60.0,-3.907016515731812,-0.0,-6.694497756143393e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05889892578125,0.0,0.0,9.293016773881392e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581970214844,0.0,0.0,9.786043665371837e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,7.227935566334054e-05,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05743408203125,0.0,0.0,9.785988368093967e-05,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,0.0004641964915208,286.9753112792969,294.1499938964844,280.8907165527344,280.3452453613281,284.9437561035156,281.4495849609375,286.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717375379215127e-09,0.0009901889134198,-0.0114111397415399,0.0,0.0,0.0,-0.0071514220908284,60.0,-3.893965721130371,-0.0,-6.684968667514114e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05499267578125,0.0,0.0,9.27745713852346e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,9.769657481228931e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05877685546875,0.0,0.0,7.215832738438621e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535583496094,0.0,0.0,9.769603639142588e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,0.0004634193610399,286.9712219238281,294.1499938964844,280.9208068847656,280.3773803710937,284.87310791015625,281.3606262207031,286.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885353501886,4.523469598893825e-09,0.000988530809991,-0.0109031107276678,0.0,0.0,0.0,-0.0070552946999669,60.0,-3.866568088531494,-0.0,-6.662595808393236e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05499267578125,0.0,0.0,9.27745713852346e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,9.769657481228931e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05877685546875,0.0,0.0,7.215832738438621e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535583496094,0.0,0.0,9.769603639142588e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,0.0004634193610399,286.9712219238281,294.1499938964844,280.9208068847656,280.3773803710937,284.87310791015625,281.3606262207031,286.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885353501886,4.523469598893825e-09,0.000988530809991,-0.0109031107276678,0.0,0.0,0.0,-0.0070552946999669,60.0,-3.866568088531494,-0.0,-6.662595808393236e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,9.263012907467782e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,9.754447091836482e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,7.204598659882322e-05,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,9.754393249750136e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,0.0004626979934982,286.9671325683594,294.1499938964844,280.95001220703125,280.40692138671875,284.80426025390625,281.29364013671875,286.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869958739727,4.343463810840831e-09,0.0009869914501905,-0.0104314917698502,0.0,0.0,0.0,-0.0069660576991736,60.0,-3.839060306549072,-0.0,-6.641860750278283e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,9.263012907467782e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,9.754447091836482e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,7.204598659882322e-05,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,9.754393249750136e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,0.0004626979934982,286.9671325683594,294.1499938964844,280.95001220703125,280.40692138671875,284.80426025390625,281.29364013671875,286.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869958739727,4.343463810840831e-09,0.0009869914501905,-0.0104314917698502,0.0,0.0,0.0,-0.0069660576991736,60.0,-3.839060306549072,-0.0,-6.641860750278283e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,9.253668395103888e-05,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,9.744605631567538e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,7.197329978225753e-05,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458679199219,0.0,0.0,9.744552517076954e-05,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,0.0004622313135769,286.963134765625,294.1499938964844,280.9794311523437,280.434814453125,284.7372436523437,281.2440490722656,286.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859994752332,4.226988981059776e-09,0.0009859952842816,-0.0101263206452131,0.0,0.0,0.0,-0.0069083147682249,60.0,-3.8130855560302734,-0.0,-6.62846133536732e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,9.253668395103888e-05,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,9.744605631567538e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,7.197329978225753e-05,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458679199219,0.0,0.0,9.744552517076954e-05,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,0.0004622313135769,286.963134765625,294.1499938964844,280.9794311523437,280.434814453125,284.7372436523437,281.2440490722656,286.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859994752332,4.226988981059776e-09,0.0009859952842816,-0.0101263206452131,0.0,0.0,0.0,-0.0069083147682249,60.0,-3.8130855560302734,-0.0,-6.62846133536732e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,9.250150469597428e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04278564453125,0.0,0.0,9.740899986354634e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,7.194592762971297e-05,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,9.740848327055572e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330810546875,0.0,0.0,0.0004620556719601,286.9591369628906,294.1499938964844,281.0102844238281,280.4623413085937,284.6719970703125,281.2074890136719,286.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.788740634918213,-0.0,-6.623417192486158e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434265136719,0.0,0.0,9.250150469597428e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04278564453125,0.0,0.0,9.740899986354634e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,7.194592762971297e-05,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,9.740848327055572e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330810546875,0.0,0.0,0.0004620556719601,286.9591369628906,294.1499938964844,281.0102844238281,280.4623413085937,284.6719970703125,281.2074890136719,286.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.788740634918213,-0.0,-6.623417192486158e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,9.25031054066494e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,9.741069516167045e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,7.194717909442261e-05,297.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,9.741017129272224e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,0.0004620637628249,286.9571533203125,294.1499938964844,281.0262145996094,280.4759521484375,284.6400451660156,281.1932983398437,286.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850922727348924e-09,0.0009856368415057,-0.0100165484473109,0.0,0.0,0.0,-0.0068875434808433,60.0,-3.777061700820923,-0.0,-6.623644566161603e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03961181640625,0.0,0.0,9.251584560843185e-05,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,9.742409747559576e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0432434082031,0.0,0.0,7.195708167273551e-05,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,9.742358088260517e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293884277344,0.0,0.0,0.0004621274129021,286.9552001953125,294.1499938964844,281.0424499511719,280.489501953125,284.6084899902344,281.1811828613281,286.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.765631675720215,-0.0,-6.625465687193356e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,9.258007048629224e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,9.74917275016196e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394287109375,0.0,0.0,7.200703112175688e-05,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,9.749122546054424e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,0.0004624483408406,286.9512939453125,294.1499938964844,281.07586669921875,280.5162658691406,284.54656982421875,281.1632995605469,286.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280916066079499e-09,0.0009864559397101,-0.0102676134556531,0.0,0.0,0.0,-0.0069350465200841,60.0,-3.743644952774048,-0.0,-6.634663662907769e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,9.258007048629224e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,9.74917275016196e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394287109375,0.0,0.0,7.200703112175688e-05,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,9.749122546054424e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,0.0004624483408406,286.9512939453125,294.1499938964844,281.07586669921875,280.5162658691406,284.54656982421875,281.1632995605469,286.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280916066079499e-09,0.0009864559397101,-0.0102676134556531,0.0,0.0,0.0,-0.0069350465200841,60.0,-3.743644952774048,-0.0,-6.634663662907769e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320739746094,0.0,0.0,9.268504800274968e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,9.760226384969428e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,7.208867464214563e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,9.76017618086189e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220947265625,0.0,0.0,0.0004629728209692,286.9473876953125,294.1499938964844,281.1103820800781,280.542724609375,284.4862670898437,281.15283203125,286.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875782998278,4.411659482173036e-09,0.0009875738760456,-0.0106101669371128,0.0,0.0,0.0,-0.0069998614490032,60.0,-3.722665548324585,-0.0,-6.649712958051168e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320739746094,0.0,0.0,9.268504800274968e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,9.760226384969428e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,7.208867464214563e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,9.76017618086189e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220947265625,0.0,0.0,0.0004629728209692,286.9473876953125,294.1499938964844,281.1103820800781,280.542724609375,284.4862670898437,281.15283203125,286.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875782998278,4.411659482173036e-09,0.0009875738760456,-0.0106101669371128,0.0,0.0,0.0,-0.0069998614490032,60.0,-3.722665548324585,-0.0,-6.649712958051168e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,9.278424840886146e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,9.770672477316111e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,7.216582889668643e-05,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270080566406,0.0,0.0,9.770623000804336e-05,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,0.0004634684300981,286.94354248046875,294.1499938964844,281.1459045410156,280.5688171386719,284.4275817871094,281.14923095703125,286.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886351181194,4.535212649869891e-09,0.0009886305779218,-0.0109338779002428,0.0,0.0,0.0,-0.0070611126720905,60.0,-3.701678991317749,-0.0,-6.663950102847593e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,9.278424840886146e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,9.770672477316111e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,7.216582889668643e-05,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270080566406,0.0,0.0,9.770623000804336e-05,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,0.0004634684300981,286.94354248046875,294.1499938964844,281.1459045410156,280.5688171386719,284.4275817871094,281.14923095703125,286.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886351181194,4.535212649869891e-09,0.0009886305779218,-0.0109338779002428,0.0,0.0,0.0,-0.0070611126720905,60.0,-3.701678991317749,-0.0,-6.663950102847593e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,9.280568337999284e-05,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02398681640625,0.0,0.0,9.77292875177227e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0280456542969,0.0,0.0,7.218249811558053e-05,297.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,9.772880002856256e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,0.0004635755904018,286.939697265625,294.1499938964844,281.182373046875,280.5946350097656,284.3704833984375,281.15203857421875,286.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561873989672449e-09,0.0009888588683679,-0.0110037308186292,0.0,0.0,0.0,-0.0070743313990533,60.0,-3.678358316421509,-0.0,-6.667023910722494e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,9.280568337999284e-05,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02398681640625,0.0,0.0,9.77292875177227e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0280456542969,0.0,0.0,7.218249811558053e-05,297.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,9.772880002856256e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,0.0004635755904018,286.939697265625,294.1499938964844,281.182373046875,280.5946350097656,284.3704833984375,281.15203857421875,286.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561873989672449e-09,0.0009888588683679,-0.0110037308186292,0.0,0.0,0.0,-0.0070743313990533,60.0,-3.678358316421509,-0.0,-6.667023910722494e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227355957031,0.0,0.0,9.278250217903404e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,9.770487667992712e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,7.216446101665497e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,9.770438919076696e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0004634598444681,286.93780517578125,294.1499938964844,281.200927734375,280.607421875,284.3425598144531,281.15557861328125,286.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532973107984617e-09,0.000988611835055,-0.0109280105680227,0.0,0.0,0.0,-0.0070600043982267,60.0,-3.665196657180786,-0.0,-6.663691465291778e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209045410156,0.0,0.0,9.275499905925244e-05,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202941894531,0.0,0.0,9.767591836862266e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,7.214307697722688e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196228027344,0.0,0.0,9.767543087946252e-05,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01129150390625,0.0,0.0,0.000463322532596,286.9359130859375,294.1499938964844,281.2196655273437,280.6201477050781,284.3150634765625,281.1603088378906,286.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381882309913,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.651277542114258,-0.0,-6.659740137138216e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,9.26863940549083e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,9.760366810951382e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,7.208970782812685e-05,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,9.760318789631128e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0004629799514077,286.9321594238281,294.1499938964844,281.2576904296875,280.6453857421875,284.2612609863281,281.1732177734375,286.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987593550235,4.413176046824674e-09,0.0009875891264528,-0.0106141390278935,0.0,0.0,0.0,-0.0070006246678531,60.0,-3.623619318008423,-0.0,-6.64988704102143e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172119140625,0.0,0.0,9.26863940549083e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,9.760366810951382e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,7.208970782812685e-05,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,9.760318789631128e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0004629799514077,286.9321594238281,294.1499938964844,281.2576904296875,280.6453857421875,284.2612609863281,281.1732177734375,286.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987593550235,4.413176046824674e-09,0.0009875891264528,-0.0106141390278935,0.0,0.0,0.0,-0.0070006246678531,60.0,-3.623619318008423,-0.0,-6.64988704102143e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,9.20930178835988e-05,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,9.697880159365012e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,7.162818656070158e-05,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,9.69783286564052e-05,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,0.000460016017314,286.9284362792969,294.1499938964844,281.2963256835937,280.6703796386719,284.20928955078125,281.1878967285156,286.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812699863687,3.6738410091885502e-09,0.0009812663774937,-0.0086770039051771,0.0,0.0,0.0,-0.006634100805968,60.0,-3.5803563594818115,-0.0,-6.565009158521208e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,9.20930178835988e-05,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,9.697880159365012e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,7.162818656070158e-05,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,9.69783286564052e-05,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,0.000460016017314,286.9284362792969,294.1499938964844,281.2963256835937,280.6703796386719,284.20928955078125,281.1878967285156,286.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812699863687,3.6738410091885502e-09,0.0009812663774937,-0.0086770039051771,0.0,0.0,0.0,-0.006634100805968,60.0,-3.5803563594818115,-0.0,-6.565009158521208e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,9.166444942820816e-05,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093688964844,0.0,0.0,9.652748849475756e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,7.1294853114523e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,9.652703010942788e-05,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00067138671875,0.0,0.0,0.0004578753723762,286.9247741699219,294.1499938964844,281.33551025390625,280.69512939453125,284.1591491699219,281.2029113769531,286.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398539324101193e-09,0.0009767002193257,-0.007277840282768,0.0,0.0,0.0,-0.0063693802803754,60.0,-3.535409927368164,-0.0,-6.504045302335727e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,9.166444942820816e-05,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093688964844,0.0,0.0,9.652748849475756e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,7.1294853114523e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,9.652703010942788e-05,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00067138671875,0.0,0.0,0.0004578753723762,286.9247741699219,294.1499938964844,281.33551025390625,280.69512939453125,284.1591491699219,281.2029113769531,286.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398539324101193e-09,0.0009767002193257,-0.007277840282768,0.0,0.0,0.0,-0.0063693802803754,60.0,-3.535409927368164,-0.0,-6.504045302335727e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,9.114293061429636e-05,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,9.59783064899966e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,7.088922575348988e-05,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,9.597784810466692e-05,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972229003906,0.0,0.0,0.0004552704340312,286.921142578125,294.1499938964844,281.3751220703125,280.7196960449219,284.1108093261719,281.21697998046875,286.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711463935673,2.4900685957618407e-09,0.0009711439488455,-0.0055752042680978,0.0,0.0,0.0,-0.0060472539626061,60.0,-3.4892373085021973,-0.0,-6.430243360000534e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,9.114293061429636e-05,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,9.59783064899966e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,7.088922575348988e-05,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,9.597784810466692e-05,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972229003906,0.0,0.0,0.0004552704340312,286.921142578125,294.1499938964844,281.3751220703125,280.7196960449219,284.1108093261719,281.21697998046875,286.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711463935673,2.4900685957618407e-09,0.0009711439488455,-0.0055752042680978,0.0,0.0,0.0,-0.0060472539626061,60.0,-3.4892373085021973,-0.0,-6.430243360000534e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,9.089308878174052e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,9.571520058671013e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,7.069489947753027e-05,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033874511719,0.0,0.0,9.571474947733805e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955139160156,0.0,0.0,0.0004540224617812,286.9193420410156,294.1499938964844,281.3950500488281,280.7318725585937,284.0873413085937,281.2230529785156,286.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684838587418,2.1787718296195635e-09,0.0009684817050583,-0.0047594937495887,0.0,0.0,0.0,-0.0058929286897182,60.0,-3.465437412261963,-0.0,-6.395035256900884e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,9.069800580618904e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00225830078125,0.0,0.0,9.550976392347366e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,7.054316665744409e-05,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00164794921875,0.0,0.0,9.55093200900592e-05,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,0.0004530480364337,286.9175720214844,294.1499938964844,281.4150695800781,280.7440490722656,284.0643005371094,281.228515625,286.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664046810939,1.935701821054181e-09,0.0009664027020335,-0.0041225566528737,0.0,0.0,0.0,-0.0057724262587726,60.0,-3.442497491836548,-0.0,-6.367611860014223e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99932861328125,0.0,0.0,9.050657536135986e-05,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.998779296875,0.0,0.0,9.530817624181508e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,7.039427146082744e-05,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,9.530773240840062e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,0.0004520919173955,286.9140319824219,294.1499938964844,281.45526123046875,280.76824951171875,284.0193786621094,281.2384948730469,286.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964363804087,1.6971671845666947e-09,0.0009643621160648,-0.003497498575598,0.0,0.0,0.0,-0.0056541697122156,60.0,-3.402183532714844,-0.0,-6.34075689731617e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
