time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108480,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99932861328125,0.0,0.0,9.050657536135986e-05,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.998779296875,0.0,0.0,9.530817624181508e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00250244140625,0.0,0.0,7.039427146082744e-05,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,9.530773240840062e-05,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,0.0004520919173955,286.9140319824219,294.1499938964844,281.45526123046875,280.76824951171875,284.0193786621094,281.2384948730469,286.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964363804087,1.6971671845666947e-09,0.0009643621160648,-0.003497498575598,0.0,0.0,0.0,-0.0056541697122156,60.0,-3.402183532714844,-0.0,-6.34075689731617e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,9.048168431036174e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,9.528195369057356e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,7.037490286165848e-05,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99468994140625,0.0,0.0,9.528152440907434e-05,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,0.0004519676731433,286.9105224609375,294.1499938964844,281.4955749511719,280.79229736328125,283.9759826660156,281.248779296875,286.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980279073,1.666116689058583e-09,0.0009640963398851,-0.0034161335788667,0.0,0.0,0.0,-0.0056387754157185,60.0,-3.3697898387908936,-0.0,-6.337265290312645e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,9.048168431036174e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,9.528195369057356e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,7.037490286165848e-05,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99468994140625,0.0,0.0,9.528152440907434e-05,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,0.0004519676731433,286.9105224609375,294.1499938964844,281.4955749511719,280.79229736328125,283.9759826660156,281.248779296875,286.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980279073,1.666116689058583e-09,0.0009640963398851,-0.0034161335788667,0.0,0.0,0.0,-0.0056387754157185,60.0,-3.3697898387908936,-0.0,-6.337265290312645e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924011230469,0.0,0.0,9.045234764926136e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,9.525106725050136e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,7.035209273453802e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,9.525063796900211e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,0.0004518212226685,286.90704345703125,294.1499938964844,281.5359191894531,280.8162536621094,283.9340209960937,281.2601318359375,286.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637853945605,1.6295397253784927e-09,0.000963783764746,-0.0033202862832695,0.0,0.0,0.0,-0.0056206434965133,60.0,-3.3404107093811035,-0.0,-6.3331533795008e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924011230469,0.0,0.0,9.045234764926136e-05,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,9.525106725050136e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,7.035209273453802e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,9.525063796900211e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,0.0004518212226685,286.90704345703125,294.1499938964844,281.5359191894531,280.8162536621094,283.9340209960937,281.2601318359375,286.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637853945605,1.6295397253784927e-09,0.000963783764746,-0.0033202862832695,0.0,0.0,0.0,-0.0056206434965133,60.0,-3.3404107093811035,-0.0,-6.3331533795008e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98895263671875,0.0,0.0,9.035055700223892e-05,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,9.5143863291014e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,7.027290848782286e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,9.514344128547236e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.000451312836958,286.9035949707031,294.1499938964844,281.57623291015625,280.8401184082031,283.8934936523437,281.2715148925781,286.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627006365917,1.5026804245366066e-09,0.0009626991814002,-0.0029878604691475,0.0,0.0,0.0,-0.0055577550083398,60.0,-3.3097023963928223,-0.0,-6.318902734392395e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98895263671875,0.0,0.0,9.035055700223892e-05,299.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,9.5143863291014e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,7.027290848782286e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,9.514344128547236e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.000451312836958,286.9035949707031,294.1499938964844,281.57623291015625,280.8401184082031,283.8934936523437,281.2715148925781,286.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627006365917,1.5026804245366066e-09,0.0009626991814002,-0.0029878604691475,0.0,0.0,0.0,-0.0055577550083398,60.0,-3.3097023963928223,-0.0,-6.318902734392395e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,9.02725150808692e-05,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,9.50616886257194e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,7.021221244940534e-05,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,9.506126662017778e-05,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,0.0004509230784606,286.9018859863281,294.1499938964844,281.5963439941406,280.8520202636719,283.8737487792969,281.2768249511719,286.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618693729862,1.4054399866125775e-09,0.0009618679760023,-0.002733047818765,0.0,0.0,0.0,-0.005509550217539,60.0,-3.2936015129089355,-0.0,-6.307990219056593e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98553466796875,0.0,0.0,9.014923125505447e-05,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,9.493185643805192e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,7.011632260400802e-05,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,9.49314417084679e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770202636719,0.0,0.0,0.0004503072705119,286.9001770019531,294.1499938964844,281.6163635253906,280.8639221191406,283.8544006347656,281.28131103515625,286.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605553932487,1.2518230896318983e-09,0.0009605541708879,-0.0023305041249841,0.0,0.0,0.0,-0.0054333945736289,60.0,-3.276339769363404,-0.0,-6.29076950531271e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,9.005704487208277e-05,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,9.483477333560586e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,7.004461804172024e-05,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.981689453125,0.0,0.0,9.483435860602184e-05,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743957519531,0.0,0.0,0.0004498468479141,286.8974304199219,294.1499938964844,281.65625,280.8877258300781,283.8192749023437,281.2877197265625,286.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006666062981821,8.435008247431594e-10,0.0006666054832749,-0.0015509710647165,0.0,0.0,0.0,-0.0037709742318838,60.0,-3.010138273239136,-0.0,-6.277906550167246e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,9.005704487208277e-05,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,9.483477333560586e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,7.004461804172024e-05,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.981689453125,0.0,0.0,9.483435860602184e-05,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743957519531,0.0,0.0,0.0004498468479141,286.8974304199219,294.1499938964844,281.65625,280.8877258300781,283.8192749023437,281.2877197265625,286.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006666062981821,8.435008247431594e-10,0.0006666054832749,-0.0015509710647165,0.0,0.0,0.0,-0.0037709742318838,60.0,-3.010138273239136,-0.0,-6.277906550167246e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848937988281,0.0,0.0,3.72404174413532e-05,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,3.921610186807811e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880065917969,0.0,0.0,2.896487058023922e-05,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,3.9215934521052986e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.0001860208285506,286.8982849121094,294.1499938964844,281.69580078125,280.9114990234375,283.7998962402344,281.2937316894531,286.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004277977859601,5.273456671339716e-10,0.0004277972620911,-0.000958603224717,0.0,0.0,0.0,-0.0024049312341958,60.0,-1.8931244611740112,-0.0,-1.0735156763530542e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848937988281,0.0,0.0,3.72404174413532e-05,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842529296875,0.0,0.0,3.921610186807811e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880065917969,0.0,0.0,2.896487058023922e-05,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,3.9215934521052986e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765930175781,0.0,0.0,0.0001860208285506,286.8982849121094,294.1499938964844,281.69580078125,280.9114990234375,283.7998962402344,281.2937316894531,286.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004277977859601,5.273456671339716e-10,0.0004277972620911,-0.000958603224717,0.0,0.0,0.0,-0.0024049312341958,60.0,-1.8931244611740112,-0.0,-1.0735156763530542e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,2.3607104594702832e-05,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,2.4859513359842825e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088195800781,0.0,0.0,1.83611464308342e-05,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,2.4859407858457416e-05,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99713134765625,0.0,0.0,0.0001179206374217,286.9269714355469,294.1499938964844,281.7348937988281,280.935302734375,283.80291748046875,281.3112487792969,286.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002583765017334,3.214604138435105e-10,0.0002583761815913,-0.0005867488216608,0.0,0.0,0.0,-0.0014543170109391,60.0,-0.9651715755462646,-0.0,-4.3138461691683005e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,2.3607104594702832e-05,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.003662109375,0.0,0.0,2.4859513359842825e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088195800781,0.0,0.0,1.83611464308342e-05,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,2.4859407858457416e-05,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99713134765625,0.0,0.0,0.0001179206374217,286.9269714355469,294.1499938964844,281.7348937988281,280.935302734375,283.80291748046875,281.3112487792969,286.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002583765017334,3.214604138435105e-10,0.0002583761815913,-0.0005867488216608,0.0,0.0,0.0,-0.0014543170109391,60.0,-0.9651715755462646,-0.0,-4.3138461691683005e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,1.6494244846398942e-05,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,1.7369300621794537e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,1.2828902072214989e-05,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,1.736922604322899e-05,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,8.239095768658444e-05,286.9305114746094,294.1499938964844,281.7734069824219,280.9591979980469,283.801025390625,281.3211669921875,286.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001719670835882,2.1603008271142696e-10,0.0001719668653095,-0.0003959799068979,0.0,0.0,0.0,-0.0009692196617834,60.0,-0.6965936422348022,-0.0,-2.105930541063117e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,1.6494244846398942e-05,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,1.7369300621794537e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,1.2828902072214989e-05,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,1.736922604322899e-05,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999694824219,0.0,0.0,8.239095768658444e-05,286.9305114746094,294.1499938964844,281.7734069824219,280.9591979980469,283.801025390625,281.3211669921875,286.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001719670835882,2.1603008271142696e-10,0.0001719668653095,-0.0003959799068979,0.0,0.0,0.0,-0.0009692196617834,60.0,-0.6965936422348022,-0.0,-2.105930541063117e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00860595703125,0.0,0.0,1.3813447367283516e-05,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00714111328125,0.0,0.0,1.454628181818407e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,1.0743830898718444e-05,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,1.4546219063049648e-05,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,6.900001608300954e-05,286.9316711425781,294.1499938964844,281.7924499511719,280.97119140625,283.8008117675781,281.3250427246094,286.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471858413424,1.8409231083982286e-10,0.0001471856521675,-0.0003367962781339,0.0,0.0,0.0,-0.0008290557889267,60.0,-0.5896939039230347,-0.0,-1.4770096257166188e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,1.1695772627717815e-05,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078125,0.0,0.0,1.2316259017097764e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,9.096744179259986e-06,297.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,1.231620626640506e-05,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00152587890625,0.0,0.0,5.842194514116272e-05,286.9326477050781,294.1499938964844,281.811279296875,280.9831848144531,283.8006896972656,281.328125,286.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246214815182,1.5586998358685378e-10,0.0001246213359991,-0.0002851636381819,0.0,0.0,0.0,-0.0007019571494311,60.0,-0.4992066323757171,-0.0,-1.058856224922522e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,7.70013048168039e-06,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00860595703125,0.0,0.0,8.10864003142342e-06,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,5.989011697238311e-06,297.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085754394531,0.0,0.0,8.108605470624752e-06,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,3.846318213618361e-05,286.9339294433594,294.1499938964844,281.8484191894531,281.00732421875,283.8006286621094,281.33221435546875,286.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.20472851046361e-05,1.0262031502339396e-10,8.20471832412295e-05,-0.0001877434697235,0.0,0.0,0.0,-0.0004621487751137,60.0,-0.3443644344806671,-0.0,-4.5896056399818974e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101318359375,0.0,0.0,7.70013048168039e-06,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00860595703125,0.0,0.0,8.10864003142342e-06,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,5.989011697238311e-06,297.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085754394531,0.0,0.0,8.108605470624752e-06,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,3.846318213618361e-05,286.9339294433594,294.1499938964844,281.8484191894531,281.00732421875,283.8006286621094,281.33221435546875,286.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.20472851046361e-05,1.0262031502339396e-10,8.20471832412295e-05,-0.0001877434697235,0.0,0.0,0.0,-0.0004621487751137,60.0,-0.3443644344806671,-0.0,-4.5896056399818974e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,4.198212991468608e-06,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,4.420937329996377e-06,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,3.265288341935957e-06,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,4.420918685354991e-06,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,2.097063588735182e-05,286.9344177246094,294.1499938964844,281.8847045898437,281.0316162109375,283.80059814453125,281.3339538574219,286.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.473342414712533e-05,5.595013341519461e-11,4.473336957744323e-05,-0.0001023604854708,0.0,0.0,0.0,-0.0002519704867154,60.0,-0.2117294818162918,-0.0,-1.364294510697306e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,4.198212991468608e-06,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,4.420937329996377e-06,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,3.265288341935957e-06,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,4.420918685354991e-06,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,2.097063588735182e-05,286.9344177246094,294.1499938964844,281.8847045898437,281.0316162109375,283.80059814453125,281.3339538574219,286.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.473342414712533e-05,5.595013341519461e-11,4.473336957744323e-05,-0.0001023604854708,0.0,0.0,0.0,-0.0002519704867154,60.0,-0.2117294818162918,-0.0,-1.364294510697306e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,1.8482413679521408e-06,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,1.946294560184469e-06,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,1.4375261798704742e-06,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,1.946286374732153e-06,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,9.232212505594362e-06,286.9344787597656,294.1499938964844,281.9200439453125,281.0561218261719,283.80059814453125,281.3344116210937,286.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9693792637554e-05,2.4631895481630472e-11,1.969376899069175e-05,-4.506389086600393e-05,0.0,0.0,0.0,-0.0001109294389607,60.0,-0.108771301805973,-0.0,-2.6442136674686968e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,1.8482413679521408e-06,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,1.946294560184469e-06,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,1.4375261798704742e-06,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,1.946286374732153e-06,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,9.232212505594362e-06,286.9344787597656,294.1499938964844,281.9200439453125,281.0561218261719,283.80059814453125,281.3344116210937,286.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9693792637554e-05,2.4631895481630472e-11,1.969376899069175e-05,-4.506389086600393e-05,0.0,0.0,0.0,-0.0001109294389607,60.0,-0.108771301805973,-0.0,-2.6442136674686968e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,6.255799576138088e-07,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,6.587683856196236e-07,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,4.865639198214922e-07,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,6.587655434486805e-07,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,3.124855538771953e-06,286.9344787597656,294.1499938964844,281.954345703125,281.08087158203125,283.80059814453125,281.33447265625,286.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.665912678727182e-06,8.337335162533765e-12,6.665904493274866e-06,-1.5253066521836445e-05,0.0,0.0,0.0,-3.754714271053672e-05,60.0,-0.0466372296214103,-0.0,-3.029317898958772e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,6.255799576138088e-07,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,6.587683856196236e-07,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,4.865639198214922e-07,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,6.587655434486805e-07,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,3.124855538771953e-06,286.9344787597656,294.1499938964844,281.954345703125,281.08087158203125,283.80059814453125,281.33447265625,286.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.665912678727182e-06,8.337335162533765e-12,6.665904493274866e-06,-1.5253066521836445e-05,0.0,0.0,0.0,-3.754714271053672e-05,60.0,-0.0466372296214103,-0.0,-3.029317898958772e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,3.1978646575225866e-07,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,3.367518388586177e-07,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,2.487236656634195e-07,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,3.367503893514368e-07,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,1.5973760127963033e-06,286.9345092773437,294.1499938964844,281.9710693359375,281.0933532714844,283.80059814453125,281.33447265625,286.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4075808343914105e-06,4.261957974038833e-12,3.407576514291577e-06,-7.797240868967492e-06,0.0,0.0,0.0,-1.9193888874724507e-05,60.0,-0.0285798870027065,-0.0,-7.915881491959986e-13,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,1.383957339839981e-07,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,1.4573792839200905e-07,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,1.0764150459863232e-07,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,1.4573730311440158e-07,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,6.913051606716181e-07,286.9344787597656,294.1499938964844,281.9875183105469,281.1059265136719,283.80059814453125,281.33447265625,286.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4747264458492282e-06,1.844500246983572e-12,1.4747246268598246e-06,-3.37446954290499e-06,0.0,0.0,0.0,-8.306698873639107e-06,60.0,-0.0161523222923278,-0.0,-1.4826018830595838e-13,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,8.972737219892224e-09,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,9.448760884822605e-09,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,6.978820632497218e-09,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,9.448720028615298e-09,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,4.482001969563498e-08,286.9344787597656,294.1499938964844,282.0194091796875,281.1312866210937,283.80059814453125,281.33447265625,286.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.562155156572773e-08,1.1960568711659458e-13,9.562143077346265e-08,-2.1879496614474203e-07,0.0,0.0,0.0,-5.385954864323139e-07,60.0,-0.0038758087903261,-0.0,-6.232023204204241e-16,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,8.972737219892224e-09,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,9.448760884822605e-09,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,6.978820632497218e-09,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,9.448720028615298e-09,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,4.482001969563498e-08,286.9344787597656,294.1499938964844,282.0194091796875,281.1312866210937,283.80059814453125,281.33447265625,286.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.562155156572773e-08,1.1960568711659458e-13,9.562143077346265e-08,-2.1879496614474203e-07,0.0,0.0,0.0,-5.385954864323139e-07,60.0,-0.0038758087903261,-0.0,-6.232023204204241e-16,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,-1.4117522706413863e-09,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,-1.4866489150833218e-09,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,-1.098033441948587e-09,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,-1.486642475789779e-09,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,-7.051891071085947e-09,286.9344787597656,294.1499938964844,282.04998779296875,281.1570129394531,283.80059814453125,281.33447265625,286.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5027859845417882e-08,-1.88203792150397e-14,-1.5027840305492646e-08,3.4395760906136275e-08,0.0,0.0,0.0,8.464849088341e-08,60.0,-0.0007127228891476,-0.0,-1.542752226596113e-17,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,-1.4117522706413863e-09,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,-1.4866489150833218e-09,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,-1.098033441948587e-09,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,-1.486642475789779e-09,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,-7.051891071085947e-09,286.9344787597656,294.1499938964844,282.04998779296875,281.1570129394531,283.80059814453125,281.33447265625,286.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5027859845417882e-08,-1.88203792150397e-14,-1.5027840305492646e-08,3.4395760906136275e-08,0.0,0.0,0.0,8.464849088341e-08,60.0,-0.0007127228891476,-0.0,-1.542752226596113e-17,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,7.42794581398698e-09,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,7.822014147507161e-09,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,5.777311518073702e-09,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,7.821981284905632e-09,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,3.7103578875985483e-08,286.9344787597656,294.1499938964844,282.0767517089844,281.18017578125,283.80059814453125,281.33447265625,286.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.914544397635839e-08,9.90024509313174e-14,7.914534450037537e-08,-1.811047809496813e-07,0.0,0.0,0.0,-4.458124749362469e-07,60.0,-0.0002183687756769,-0.0,-4.2708724689541913e-16,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,7.42794581398698e-09,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,7.822014147507161e-09,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,5.777311518073702e-09,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,7.821981284905632e-09,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,3.7103578875985483e-08,286.9344787597656,294.1499938964844,282.0767517089844,281.18017578125,283.80059814453125,281.33447265625,286.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.914544397635839e-08,9.90024509313174e-14,7.914534450037537e-08,-1.811047809496813e-07,0.0,0.0,0.0,-4.458124749362469e-07,60.0,-0.0002183687756769,-0.0,-4.2708724689541913e-16,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,7.373629529183745e-08,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,7.764817411270998e-08,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,5.735065755629876e-08,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,7.764784015762417e-08,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,3.68322645272201e-07,286.9344482421875,294.1499938964844,282.0975036621094,281.1980895996094,283.80059814453125,281.33447265625,286.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.856378374526685e-07,9.826242467272928e-13,7.856368711145478e-07,-1.797754975996213e-06,0.0,0.0,0.0,-4.425281076692045e-06,60.0,-0.0010105601977556,-0.0,-4.2086404077480016e-14,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,7.373629529183745e-08,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,7.764817411270998e-08,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,5.735065755629876e-08,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,7.764784015762417e-08,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,3.68322645272201e-07,286.9344482421875,294.1499938964844,282.0975036621094,281.1980895996094,283.80059814453125,281.33447265625,286.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.856378374526685e-07,9.826242467272928e-13,7.856368711145478e-07,-1.797754975996213e-06,0.0,0.0,0.0,-4.425281076692045e-06,60.0,-0.0010105601977556,-0.0,-4.2086404077480016e-14,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,1.7744432057043016e-07,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,1.8685813074625923e-07,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,1.3801273723856866e-07,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,1.868573349383951e-07,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,8.863580660545267e-07,286.9344482421875,294.1499938964844,282.10577392578125,281.2052001953125,283.80059814453125,281.33447265625,286.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.890624048428436e-06,2.3646943778099505e-12,1.8906216610048432e-06,-4.326256657805061e-06,0.0,0.0,0.0,-1.0649353498592973e-05,60.0,-0.0031267504673451,-0.0,-2.4372683233610253e-13,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
