time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110760,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,3.464168401023926e-07,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089111328125,0.0,0.0,3.647950279628276e-07,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,2.694362706279208e-07,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,3.647934647688089e-07,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,1.7303983668170986e-06,286.9344482421875,294.1499938964844,282.1127014160156,281.2111511230469,283.80059814453125,281.33447265625,286.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.6910134895151714e-06,4.616573182764094e-12,3.691008942041664e-06,-8.44601345306728e-06,0.0,0.0,0.0,-2.0790437702089548e-05,60.0,-0.006460980977863,-0.0,-9.289175331717026e-13,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,1.007041646516882e-06,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,1.0604675253489404e-06,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,7.832574056010344e-07,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,1.0604629778754315e-06,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,5.030307875131257e-06,286.93438720703125,294.1499938964844,282.122802734375,281.2197265625,283.80059814453125,281.33447265625,286.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0729940186138265e-05,1.3420511230100018e-11,1.0729926543717738e-05,-2.45528881350765e-05,0.0,0.0,0.0,-6.043871690053493e-05,60.0,-0.0206650886684656,-0.0,-7.850079961069234e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,1.007041646516882e-06,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,1.0604675253489404e-06,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,7.832574056010344e-07,297.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,1.0604629778754315e-06,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,5.030307875131257e-06,286.93438720703125,294.1499938964844,282.122802734375,281.2197265625,283.80059814453125,281.33447265625,286.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0729940186138265e-05,1.3420511230100018e-11,1.0729926543717738e-05,-2.45528881350765e-05,0.0,0.0,0.0,-6.043871690053493e-05,60.0,-0.0206650886684656,-0.0,-7.850079961069234e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,2.1201649360591546e-06,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,2.232644419564167e-06,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,1.649022919991694e-06,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,2.232634642496123e-06,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,1.059050646290416e-05,286.93438720703125,294.1499938964844,282.1282653808594,281.2242431640625,283.8005676269531,281.3346252441406,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2590318621951155e-05,2.825494005431749e-11,2.2590291337110106e-05,-5.169241558178328e-05,0.0,0.0,0.0,-0.0001272448862437,60.0,-0.0491166673600673,-0.0,-3.4795128583953166e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,2.1201649360591546e-06,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,2.232644419564167e-06,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,1.649022919991694e-06,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,2.232634642496123e-06,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,1.059050646290416e-05,286.93438720703125,294.1499938964844,282.1282653808594,281.2242431640625,283.8005676269531,281.3346252441406,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2590318621951155e-05,2.825494005431749e-11,2.2590291337110106e-05,-5.169241558178328e-05,0.0,0.0,0.0,-0.0001272448862437,60.0,-0.0491166673600673,-0.0,-3.4795128583953166e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.010498046875,0.0,0.0,3.425508111831732e-06,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,3.607239023040165e-06,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,2.6642935608833795e-06,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,3.607223561630235e-06,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027770996094,0.0,0.0,1.7110871340264566e-05,286.9345397949219,294.1499938964844,282.1295166015625,281.22509765625,283.80059814453125,281.33514404296875,286.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.649890641099773e-05,4.565111483278983e-11,3.649885911727324e-05,-8.351868746103719e-05,0.0,0.0,0.0,-0.000205587974051,60.0,-0.0873229280114173,-0.0,-9.082997548537364e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.010498046875,0.0,0.0,3.425508111831732e-06,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,3.607239023040165e-06,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,2.6642935608833795e-06,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,3.607223561630235e-06,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027770996094,0.0,0.0,1.7110871340264566e-05,286.9345397949219,294.1499938964844,282.1295166015625,281.22509765625,283.80059814453125,281.33514404296875,286.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.649890641099773e-05,4.565111483278983e-11,3.649885911727324e-05,-8.351868746103719e-05,0.0,0.0,0.0,-0.000205587974051,60.0,-0.0873229280114173,-0.0,-9.082997548537364e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,5.421325113275088e-06,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,5.7089387155428994e-06,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01470947265625,0.0,0.0,4.216601155349053e-06,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,5.708914159185952e-06,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029296875,0.0,0.0,2.7080242944066413e-05,286.934814453125,294.1499938964844,282.12701416015625,281.2226257324219,283.80059814453125,281.3363037109375,286.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.776426769443788e-05,7.224885967271888e-11,5.7764194934861735e-05,-0.0001321792951785,0.0,0.0,0.0,-0.0003253697650507,60.0,-0.1385721117258072,-0.0,-2.2750455686004758e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,5.421325113275088e-06,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,5.7089387155428994e-06,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01470947265625,0.0,0.0,4.216601155349053e-06,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,5.708914159185952e-06,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029296875,0.0,0.0,2.7080242944066413e-05,286.934814453125,294.1499938964844,282.12701416015625,281.2226257324219,283.80059814453125,281.3363037109375,286.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.776426769443788e-05,7.224885967271888e-11,5.7764194934861735e-05,-0.0001321792951785,0.0,0.0,0.0,-0.0003253697650507,60.0,-0.1385721117258072,-0.0,-2.2750455686004758e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108947753906,0.0,0.0,7.278423254319932e-06,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093688964844,0.0,0.0,7.664559234399348e-06,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,5.66101562071708e-06,297.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00933837890625,0.0,0.0,7.664526492590085e-06,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.003173828125,0.0,0.0,3.635669418144971e-05,286.9351806640625,294.1499938964844,282.1244812011719,281.2203063964844,283.8006286621094,281.3374938964844,286.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.7551492722705e-05,9.699780562089087e-11,7.755139813525602e-05,-0.0001774575794115,0.0,0.0,0.0,-0.0004368256195448,60.0,-0.1806194484233856,-0.0,-4.1006598117121484e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,1.011411859508371e-05,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.009765625,0.0,0.0,1.0650695003278088e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,7.866564374126028e-06,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,1.0650649528543e-05,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00360107421875,0.0,0.0,5.05213720316533e-05,286.9358215332031,294.1499938964844,282.1211853027344,281.21728515625,283.8006286621094,281.339599609375,286.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077656561392,1.347883471503053e-10,0.000107765517896,-0.0002465953875798,0.0,0.0,0.0,-0.0006070135277695,60.0,-0.2443106174468994,-0.0,-7.918359856695645e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,1.891214014904108e-05,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,1.9915471057174727e-05,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,1.470949428039603e-05,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,1.991538556467276e-05,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,9.4468668976333e-05,286.9383239746094,294.1499938964844,282.1124572753906,281.2094116210937,283.8002624511719,281.3479309082031,286.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015087229665,2.5203780729121656e-10,0.0002015084755839,-0.000461103307316,0.0,0.0,0.0,-0.0011350421700626,60.0,-0.4611546397209167,-0.0,-2.7686017922690102e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131225585937,0.0,0.0,1.891214014904108e-05,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,1.9915471057174727e-05,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,1.470949428039603e-05,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,1.991538556467276e-05,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,9.4468668976333e-05,286.9383239746094,294.1499938964844,282.1124572753906,281.2094116210937,283.8002624511719,281.3479309082031,286.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015087229665,2.5203780729121656e-10,0.0002015084755839,-0.000461103307316,0.0,0.0,0.0,-0.0011350421700626,60.0,-0.4611546397209167,-0.0,-2.7686017922690102e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,3.036261296074372e-05,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01544189453125,0.0,0.0,3.197341357008554e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,2.3615448299096897e-05,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,3.197327896486968e-05,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,0.0001516653137514,286.9427185058594,294.1499938964844,282.101318359375,281.1994323730469,283.7978820800781,281.36090087890625,286.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235153271816,4.0463765671461255e-10,0.000323514919728,-0.0007402843330055,0.0,0.0,0.0,-0.0018222720827907,60.0,-0.7866379022598267,-0.0,-7.136041979549645e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,3.036261296074372e-05,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01544189453125,0.0,0.0,3.197341357008554e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,2.3615448299096897e-05,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,3.197327896486968e-05,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,0.0001516653137514,286.9427185058594,294.1499938964844,282.101318359375,281.1994323730469,283.7978820800781,281.36090087890625,286.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003235153271816,4.0463765671461255e-10,0.000323514919728,-0.0007402843330055,0.0,0.0,0.0,-0.0018222720827907,60.0,-0.7866379022598267,-0.0,-7.136041979549645e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,3.545981235220097e-05,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204772949219,0.0,0.0,3.734103302122094e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268249511719,0.0,0.0,2.757995025604032e-05,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206298828125,0.0,0.0,3.734087295015343e-05,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,0.0001771265087882,286.9471130371094,294.1499938964844,282.0881652832031,281.187744140625,283.79278564453125,281.3733825683594,286.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799400583375,4.746844028957753e-10,0.0003799395635724,-0.0008680137689225,0.0,0.0,0.0,-0.0021397748496383,60.0,-1.0517970323562622,-0.0,-9.733116534960118e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,3.545981235220097e-05,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204772949219,0.0,0.0,3.734103302122094e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268249511719,0.0,0.0,2.757995025604032e-05,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206298828125,0.0,0.0,3.734087295015343e-05,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,0.0001771265087882,286.9471130371094,294.1499938964844,282.0881652832031,281.187744140625,283.79278564453125,281.3733825683594,286.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799400583375,4.746844028957753e-10,0.0003799395635724,-0.0008680137689225,0.0,0.0,0.0,-0.0021397748496383,60.0,-1.0517970323562622,-0.0,-9.733116534960118e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,3.604203448048793e-05,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234069824219,0.0,0.0,3.79541415895801e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02996826171875,0.0,0.0,2.8032791306031868e-05,297.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02362060546875,0.0,0.0,3.795398151851259e-05,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,0.000180034796358,286.9497375488281,294.1499938964844,282.0734558105469,281.1746826171875,283.7846984863281,281.3844299316406,286.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003921778406947,4.88487417182881e-10,0.0003921773459296,-0.0008920642430894,0.0,0.0,0.0,-0.0022077851463109,60.0,-1.192867398262024,-0.0,-1.0055359211946781e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,3.604203448048793e-05,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234069824219,0.0,0.0,3.79541415895801e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02996826171875,0.0,0.0,2.8032791306031868e-05,297.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02362060546875,0.0,0.0,3.795398151851259e-05,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,0.000180034796358,286.9497375488281,294.1499938964844,282.0734558105469,281.1746826171875,283.7846984863281,281.3844299316406,286.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003921778406947,4.88487417182881e-10,0.0003921773459296,-0.0008920642430894,0.0,0.0,0.0,-0.0022077851463109,60.0,-1.192867398262024,-0.0,-1.0055359211946781e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,3.828011540463194e-05,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,4.031095886602998e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,2.977352778543718e-05,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,4.031078788102605e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,0.0001912143197841,286.95135498046875,294.1499938964844,282.065673828125,281.16778564453125,283.78045654296875,281.39019775390625,286.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004212546045891,5.23552257103432e-10,0.000421254109824,-0.000955173454713,0.0,0.0,0.0,-0.0023707679938524,60.0,-1.227889060974121,-0.0,-1.1342935479774496e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301513671875,0.0,0.0,3.875829497701488e-05,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279541015625,0.0,0.0,4.081450606463477e-05,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03485107421875,0.0,0.0,3.014544563484378e-05,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,4.081433507963084e-05,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,0.0001936029002536,286.9525451660156,294.1499938964844,282.05767822265625,281.16070556640625,283.7750549316406,281.39453125,286.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00054760632338,6.513748984637854e-10,0.0005476056830957,-0.0011648695217445,0.0,0.0,0.0,-0.0030639474280178,60.0,-1.3449169397354126,-0.0,-1.162808604959764e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,9.004599996842444e-05,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259704589844,0.0,0.0,9.482313180342317e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,7.003601785982028e-05,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,9.48227316257544e-05,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210266113281,0.0,0.0,0.000449791928986,286.9507751464844,294.1499938964844,282.04119873046875,281.1461486816406,283.7536315917969,281.4122009277344,286.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009410839993506,1.1046814574200423e-09,0.0009410828934051,-0.0019631397444754,0.0,0.0,0.0,-0.0052689001895487,60.0,-2.2535319328308105,-0.0,-6.276356145917816e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,9.004599996842444e-05,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259704589844,0.0,0.0,9.482313180342317e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,7.003601785982028e-05,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,9.48227316257544e-05,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210266113281,0.0,0.0,0.000449791928986,286.9507751464844,294.1499938964844,282.04119873046875,281.1461486816406,283.7536315917969,281.4122009277344,286.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009410839993506,1.1046814574200423e-09,0.0009410828934051,-0.0019631397444754,0.0,0.0,0.0,-0.0052689001895487,60.0,-2.2535319328308105,-0.0,-6.276356145917816e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,9.018539276439697e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,9.496990969637407e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,7.014442962827161e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,9.496951679466292e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,0.0004504882963374,286.9453125,294.1499938964844,282.0245361328125,281.1314392089844,283.72412109375,281.4263610839844,286.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312827071174,1.367167601351582e-09,0.0010312814265489,-0.0025630174204707,0.0,0.0,0.0,-0.0058411359786987,60.0,-2.890759229660034,-0.0,-6.295799437339157e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0236511230469,0.0,0.0,9.018539276439697e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,9.496990969637407e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,7.014442962827161e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02178955078125,0.0,0.0,9.496951679466292e-05,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,0.0004504882963374,286.9453125,294.1499938964844,282.0245361328125,281.1314392089844,283.72412109375,281.4263610839844,286.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312827071174,1.367167601351582e-09,0.0010312814265489,-0.0025630174204707,0.0,0.0,0.0,-0.0058411359786987,60.0,-2.890759229660034,-0.0,-6.295799437339157e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,9.032159869093448e-05,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177917480469,0.0,0.0,9.51133479247801e-05,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,7.025037484709173e-05,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180969238281,0.0,0.0,9.511295502306892e-05,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0004511687438935,286.9413452148437,294.1499938964844,282.0080871582031,281.116943359375,283.6949768066406,281.4458923339844,286.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623894002288,1.4663807945680674e-09,0.0009623878868296,-0.0028927405364811,0.0,0.0,0.0,-0.0055397553369402,60.0,-2.9635884761810303,-0.0,-6.314827771802811e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,9.032159869093448e-05,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177917480469,0.0,0.0,9.51133479247801e-05,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,7.025037484709173e-05,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180969238281,0.0,0.0,9.511295502306892e-05,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0004511687438935,286.9413452148437,294.1499938964844,282.0080871582031,281.116943359375,283.6949768066406,281.4458923339844,286.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623894002288,1.4663807945680674e-09,0.0009623878868296,-0.0028927405364811,0.0,0.0,0.0,-0.0055397553369402,60.0,-2.9635884761810303,-0.0,-6.314827771802811e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,9.03289474081248e-05,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,9.512107499176636e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02069091796875,0.0,0.0,7.025608647381887e-05,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,9.51206893660128e-05,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,0.0004512055311352,286.9374084472656,294.1499938964844,281.9923095703125,281.10308837890625,283.66607666015625,281.46539306640625,286.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624682134017,1.4755031640945047e-09,0.0009624667582102,-0.0029166443273425,0.0,0.0,0.0,-0.0055442815646529,60.0,-2.980465888977051,-0.0,-6.315851663885041e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,9.03289474081248e-05,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,9.512107499176636e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02069091796875,0.0,0.0,7.025608647381887e-05,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,9.51206893660128e-05,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,0.0004512055311352,286.9374084472656,294.1499938964844,281.9923095703125,281.10308837890625,283.66607666015625,281.46539306640625,286.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624682134017,1.4755031640945047e-09,0.0009624667582102,-0.0029166443273425,0.0,0.0,0.0,-0.0055442815646529,60.0,-2.980465888977051,-0.0,-6.315851663885041e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143737792969,0.0,0.0,9.02662068256177e-05,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01226806640625,0.0,0.0,9.505500202067196e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188293457031,0.0,0.0,7.020727935014293e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125732421875,0.0,0.0,9.505462367087604e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00750732421875,0.0,0.0,0.0004508921410888,286.9354553222656,294.1499938964844,281.9848022460937,281.09649658203125,283.6517333984375,281.473876953125,286.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617994655855,1.3973168178083027e-09,0.0009617980686016,-0.0027117619756609,0.0,0.0,0.0,-0.0055055208504199,60.0,-2.9850659370422363,-0.0,-6.307078592726614e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01251220703125,0.0,0.0,9.024935570778324e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01043701171875,0.0,0.0,9.503725596005096e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,7.019417535047978e-05,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107421875,0.0,0.0,9.503687761025505e-05,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057067871094,0.0,0.0,0.0004508080310188,286.9335021972656,294.1499938964844,281.9776306152344,281.0902099609375,283.637451171875,281.48150634765625,286.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.376310954093185e-09,0.0009616179740987,-0.0026567180175334,0.0,0.0,0.0,-0.0054951049387454,60.0,-2.988774061203003,-0.0,-6.304723143557568e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,9.04684711713344e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,9.526799840386956e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,7.03646001056768e-05,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,9.526762005407365e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,0.0004519026260823,286.9295959472656,294.1499938964844,281.96453857421875,281.0787658691406,283.6090393066406,281.4986877441406,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639527997933,1.6492693877268039e-09,0.0009639511117711,-0.0033719877246767,0.0,0.0,0.0,-0.0056304177269339,60.0,-2.999922513961792,-0.0,-6.335370983379107e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,9.04684711713344e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,9.526799840386956e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,7.03646001056768e-05,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,9.526762005407365e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,0.0004519026260823,286.9295959472656,294.1499938964844,281.96453857421875,281.0787658691406,283.6090393066406,281.4986877441406,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639527997933,1.6492693877268039e-09,0.0009639511117711,-0.0033719877246767,0.0,0.0,0.0,-0.0056304177269339,60.0,-2.999922513961792,-0.0,-6.335370983379107e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,9.086431964533404e-05,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,9.568483801558614e-05,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00946044921875,0.0,0.0,7.067247497616336e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00341796875,0.0,0.0,9.56844669417478e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0004538799985311,286.9256896972656,294.1499938964844,281.95343017578125,281.069091796875,283.5807800292969,281.5232238769531,286.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681701776571,2.1424102492062502e-09,0.0009681680239737,-0.0046642157249152,0.0,0.0,0.0,-0.0058748889714479,60.0,-3.0176756381988525,-0.0,-6.390929740973661e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,9.086431964533404e-05,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,9.568483801558614e-05,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00946044921875,0.0,0.0,7.067247497616336e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00341796875,0.0,0.0,9.56844669417478e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0004538799985311,286.9256896972656,294.1499938964844,281.95343017578125,281.069091796875,283.5807800292969,281.5232238769531,286.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681701776571,2.1424102492062502e-09,0.0009681680239737,-0.0046642157249152,0.0,0.0,0.0,-0.0058748889714479,60.0,-3.0176756381988525,-0.0,-6.390929740973661e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00146484375,0.0,0.0,9.120897448156028e-05,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994812011719,0.0,0.0,9.604777733329684e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,7.094054308254272e-05,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,9.604740625945853e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.994873046875,0.0,0.0,0.0004556016938295,286.9218139648437,294.1499938964844,281.9447631835937,281.06158447265625,283.552734375,281.5546875,286.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718427318148,2.571782120597277e-09,0.0009718401706777,-0.0057893241755664,0.0,0.0,0.0,-0.0060877501964569,60.0,-3.0358428955078125,-0.0,-6.43950102130475e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00146484375,0.0,0.0,9.120897448156028e-05,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994812011719,0.0,0.0,9.604777733329684e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,7.094054308254272e-05,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,9.604740625945853e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.994873046875,0.0,0.0,0.0004556016938295,286.9218139648437,294.1499938964844,281.9447631835937,281.06158447265625,283.552734375,281.5546875,286.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718427318148,2.571782120597277e-09,0.0009718401706777,-0.0057893241755664,0.0,0.0,0.0,-0.0060877501964569,60.0,-3.0358428955078125,-0.0,-6.43950102130475e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997802734375,0.0,0.0,9.115846478380264e-05,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958190917969,0.0,0.0,9.599458280717954e-05,297.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,7.090125291142613e-05,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,9.599421900929884e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99127197265625,0.0,0.0,0.0004553494509309,286.9179382324219,294.1499938964844,281.9389953613281,281.0566711425781,283.5250244140625,281.5859069824219,286.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054168969,2.5088209287815744e-09,0.0009713029139675,-0.005624343175441,0.0,0.0,0.0,-0.0060565434396266,60.0,-3.0444488525390625,-0.0,-6.432367172237718e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
