time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113040,297.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997802734375,0.0,0.0,9.115846478380264e-05,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958190917969,0.0,0.0,9.599458280717954e-05,297.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,7.090125291142613e-05,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99609375,0.0,0.0,9.599421900929884e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99127197265625,0.0,0.0,0.0004553494509309,286.9179382324219,294.1499938964844,281.9389953613281,281.0566711425781,283.5250244140625,281.5859069824219,286.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054168969,2.5088209287815744e-09,0.0009713029139675,-0.005624343175441,0.0,0.0,0.0,-0.0060565434396266,60.0,-3.0444488525390625,-0.0,-6.432367172237718e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,9.108876838581637e-05,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939880371094,0.0,0.0,9.592118294676766e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,7.084703975124285e-05,297.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,9.592081914888696e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,0.0004550013400148,286.916015625,294.1499938964844,281.93731689453125,281.0552978515625,283.5113525390625,281.5997619628906,286.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705628617666,2.421971290189617e-09,0.0009705604170449,-0.0053967665880918,0.0,0.0,0.0,-0.0060134888626635,60.0,-3.045069694519043,-0.0,-6.4225332607748e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,9.100102761294691e-05,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921569824219,0.0,0.0,9.582878556102514e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.998291015625,0.0,0.0,7.07787912688218e-05,297.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924621582031,0.0,0.0,9.582842176314443e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877014160156,0.0,0.0,0.0004545630945358,286.9140930175781,294.1499938964844,281.9365539550781,281.0547180175781,283.4977722167969,281.6122741699219,286.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312639413304396e-09,0.0009696255438029,-0.0051102777943015,0.0,0.0,0.0,-0.0059592886827886,60.0,-3.043971061706543,-0.0,-6.410164132830688e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,9.086201316677034e-05,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,9.568239329382776e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,7.067067053867504e-05,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,9.568203677190468e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.984130859375,0.0,0.0,0.0004538687644526,286.9102783203125,294.1499938964844,281.9378967285156,281.05615234375,283.4709777832031,281.6339416503906,286.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681460796855,2.1394186422440953e-09,0.0009681439842097,-0.0046563749201595,0.0,0.0,0.0,-0.0058734137564897,60.0,-3.0388951301574707,-0.0,-6.390591522631439e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,9.086201316677034e-05,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,9.568239329382776e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,7.067067053867504e-05,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,9.568203677190468e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.984130859375,0.0,0.0,0.0004538687644526,286.9102783203125,294.1499938964844,281.9378967285156,281.05615234375,283.4709777832031,281.6339416503906,286.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681460796855,2.1394186422440953e-09,0.0009681439842097,-0.0046563749201595,0.0,0.0,0.0,-0.0058734137564897,60.0,-3.0388951301574707,-0.0,-6.390591522631439e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,9.087590296985582e-05,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,9.569701796863228e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99090576171875,0.0,0.0,7.06814753357321e-05,297.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,9.56966687226668e-05,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805908203125,0.0,0.0,0.0004539382352959,286.9064636230469,294.1499938964844,281.94342041015625,281.0613098144531,283.4447631835937,281.65338134765625,286.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682932868599,2.156694600685682e-09,0.0009682911331765,-0.0047016446478664,0.0,0.0,0.0,-0.0058819754049181,60.0,-3.0338237285614014,-0.0,-6.392542672983836e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,9.087590296985582e-05,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,9.569701796863228e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99090576171875,0.0,0.0,7.06814753357321e-05,297.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,9.56966687226668e-05,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805908203125,0.0,0.0,0.0004539382352959,286.9064636230469,294.1499938964844,281.94342041015625,281.0613098144531,283.4447631835937,281.65338134765625,286.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682932868599,2.156694600685682e-09,0.0009682911331765,-0.0047016446478664,0.0,0.0,0.0,-0.0058819754049181,60.0,-3.0338237285614014,-0.0,-6.392542672983836e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98321533203125,0.0,0.0,9.102872718358412e-05,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,9.585794032318518e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,7.080032810335979e-05,297.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,9.58575910772197e-05,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770202636719,0.0,0.0,0.0004547016578726,286.9027099609375,294.1499938964844,281.9536437988281,281.07061767578125,283.4190979003906,281.6736755371094,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699210640974,2.347061212049084e-09,0.0009699187357909,-0.0052004768513143,0.0,0.0,0.0,-0.0059763472527265,60.0,-3.0305845737457275,-0.0,-6.414057196479916e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98321533203125,0.0,0.0,9.102872718358412e-05,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,9.585794032318518e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,7.080032810335979e-05,297.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,9.58575910772197e-05,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770202636719,0.0,0.0,0.0004547016578726,286.9027099609375,294.1499938964844,281.9536437988281,281.07061767578125,283.4190979003906,281.6736755371094,286.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699210640974,2.347061212049084e-09,0.0009699187357909,-0.0052004768513143,0.0,0.0,0.0,-0.0059763472527265,60.0,-3.0305845737457275,-0.0,-6.414057196479916e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,9.121454786509275e-05,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,9.605361992726102e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98358154296875,0.0,0.0,7.094485772540793e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97802734375,0.0,0.0,9.605327795725316e-05,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,0.0004556299536488,286.89892578125,294.1499938964844,281.9689636230469,281.0844421386719,283.39404296875,281.6961364746094,286.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719009394757,2.5785458213078982e-09,0.0009718983783386,-0.0058070467785,0.0,0.0,0.0,-0.0060911048203706,60.0,-3.026996374130249,-0.0,-6.440267696916635e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,9.121454786509275e-05,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,9.605361992726102e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98358154296875,0.0,0.0,7.094485772540793e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97802734375,0.0,0.0,9.605327795725316e-05,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,0.0004556299536488,286.89892578125,294.1499938964844,281.9689636230469,281.0844421386719,283.39404296875,281.6961364746094,286.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719009394757,2.5785458213078982e-09,0.0009718983783386,-0.0058070467785,0.0,0.0,0.0,-0.0060911048203706,60.0,-3.026996374130249,-0.0,-6.440267696916635e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778137207031,0.0,0.0,9.128732926910744e-05,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,9.613025758881122e-05,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98175048828125,0.0,0.0,7.100146467564628e-05,297.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,9.612991561880337e-05,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717102050781,0.0,0.0,0.0004559935186989,286.8970642089844,294.1499938964844,281.9786682128906,281.0931701660156,283.3817749023437,281.708251953125,286.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726763819344,2.669204857141949e-09,0.000972673704382,-0.0060446034185588,0.0,0.0,0.0,-0.006136049516499,60.0,-3.023773193359375,-0.0,-6.450547118674876e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760131835937,0.0,0.0,9.133869025390597e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,9.618434705771506e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9799194335937,0.0,0.0,7.104141695890576e-05,297.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,9.61840050877072e-05,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.969970703125,0.0,0.0,0.000456250127172,286.8951721191406,294.1499938964844,281.9898376464844,281.1031799316406,283.3697204589844,281.7207336425781,286.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732237667776,2.7331876761849117e-09,0.0009732210310176,-0.0062122587114572,0.0,0.0,0.0,-0.0061677689664065,60.0,-3.019236326217652,-0.0,-6.457807444348873e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,9.136629523709416e-05,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9705810546875,0.0,0.0,9.621340723242612e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762878417969,0.0,0.0,7.10628810338676e-05,297.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708557128906,0.0,0.0,9.621307253837584e-05,297.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0004563880793284,286.8914489746094,294.1499938964844,282.0166931152344,281.12725830078125,283.34619140625,281.7463073730469,286.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767545748127986e-09,0.0009735150961205,-0.0063022873364388,0.0,0.0,0.0,-0.0061848033219575,60.0,-3.005215644836426,-0.0,-6.46170761342546e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,9.136629523709416e-05,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9705810546875,0.0,0.0,9.621340723242612e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762878417969,0.0,0.0,7.10628810338676e-05,297.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708557128906,0.0,0.0,9.621307253837584e-05,297.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0004563880793284,286.8914489746094,294.1499938964844,282.0166931152344,281.12725830078125,283.34619140625,281.7463073730469,286.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.767545748127986e-09,0.0009735150961205,-0.0063022873364388,0.0,0.0,0.0,-0.0061848033219575,60.0,-3.005215644836426,-0.0,-6.46170761342546e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,9.128932288149372e-05,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,9.61323530646041e-05,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97265625,0.0,0.0,7.100300717866048e-05,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96728515625,0.0,0.0,9.613201837055384e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.0004560036759357,286.8877258300781,294.1499938964844,282.04998779296875,281.1570129394531,283.3236083984375,281.7718200683594,286.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726978605613,2.671624477201817e-09,0.0009726951830089,-0.0060509424656629,0.0,0.0,0.0,-0.0061372527852654,60.0,-2.9837405681610107,-0.0,-6.450822098713617e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,9.128932288149372e-05,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,9.61323530646041e-05,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97265625,0.0,0.0,7.100300717866048e-05,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96728515625,0.0,0.0,9.613201837055384e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.0004560036759357,286.8877258300781,294.1499938964844,282.04998779296875,281.1570129394531,283.3236083984375,281.7718200683594,286.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726978605613,2.671624477201817e-09,0.0009726951830089,-0.0060509424656629,0.0,0.0,0.0,-0.0061372527852654,60.0,-2.9837405681610107,-0.0,-6.450822098713617e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,9.113115083891898e-05,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,9.59657845669426e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690246582031,0.0,0.0,7.087998528731987e-05,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,9.596545714884996e-05,297.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0004552136233542,286.8840637207031,294.1499938964844,282.0881042480469,281.1910400390625,283.3020324707031,281.7963562011719,286.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710123995319,2.474529692264582e-09,0.0009710099548101,-0.0055344882421195,0.0,0.0,0.0,-0.0060395449399948,60.0,-2.955451488494873,-0.0,-6.428483345644055e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,9.113115083891898e-05,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,9.59657845669426e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690246582031,0.0,0.0,7.087998528731987e-05,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,9.596545714884996e-05,297.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0004552136233542,286.8840637207031,294.1499938964844,282.0881042480469,281.1910400390625,283.3020324707031,281.7963562011719,286.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710123995319,2.474529692264582e-09,0.0009710099548101,-0.0055344882421195,0.0,0.0,0.0,-0.0060395449399948,60.0,-2.955451488494873,-0.0,-6.428483345644055e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617004394531,0.0,0.0,9.09461814444512e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599609375,0.0,0.0,9.57709999056533e-05,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,7.073611777741462e-05,297.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,9.577067248756066e-05,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559631347656,0.0,0.0,0.0004542897513601,286.8804016113281,294.1499938964844,282.1290588378906,281.2275390625,283.2815856933594,281.8191223144531,286.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244057606404226e-09,0.0009690391016192,-0.0049305679276585,0.0,0.0,0.0,-0.0059252893552184,60.0,-2.922847032546997,-0.0,-6.402411401040808e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617004394531,0.0,0.0,9.09461814444512e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599609375,0.0,0.0,9.57709999056533e-05,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,7.073611777741462e-05,297.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.960205078125,0.0,0.0,9.577067248756066e-05,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559631347656,0.0,0.0,0.0004542897513601,286.8804016113281,294.1499938964844,282.1290588378906,281.2275390625,283.2815856933594,281.8191223144531,286.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244057606404226e-09,0.0009690391016192,-0.0049305679276585,0.0,0.0,0.0,-0.0059252893552184,60.0,-2.922847032546997,-0.0,-6.402411401040808e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599609375,0.0,0.0,9.086269710678609e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,9.568308450980112e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9636535644531,0.0,0.0,7.067117985570803e-05,297.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584655761719,0.0,0.0,9.56827643676661e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.0004538727516774,286.8785705566406,294.1499938964844,282.1506042480469,281.2467041015625,283.27178955078125,281.829833984375,286.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681515512056,2.140032373532108e-09,0.0009681494557298,-0.0046579828485846,0.0,0.0,0.0,-0.0058737192302942,60.0,-2.905694961547852,-0.0,-6.390661155819545e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,9.07972062123008e-05,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,9.561411570757627e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,7.062024815240875e-05,297.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566955566406,0.0,0.0,9.561380284139886e-05,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524841308594,0.0,0.0,0.0004535456828307,286.87677001953125,294.1499938964844,282.1728210449219,281.2664489746094,283.26226806640625,281.8402404785156,286.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674535831436,2.0584303150883443e-09,0.0009674514876678,-0.0044441539794206,0.0,0.0,0.0,-0.005833264440298,60.0,-2.888383388519287,-0.0,-6.381451100878621e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546813964844,0.0,0.0,9.075187699636444e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,9.556638542562725e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,7.058498886181042e-05,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,9.55660652834922e-05,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,0.0004533193132374,286.8731689453125,294.1499938964844,282.2193603515625,281.3077697753906,283.2440795898437,281.8611755371094,286.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669699938967,2.001929511052936e-09,0.0009669679566286,-0.0042961002327501,0.0,0.0,0.0,-0.0058052530512213,60.0,-2.854353427886963,-0.0,-6.375078243081589e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546813964844,0.0,0.0,9.075187699636444e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,9.556638542562725e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,7.058498886181042e-05,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,9.55660652834922e-05,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,0.0004533193132374,286.8731689453125,294.1499938964844,282.2193603515625,281.3077697753906,283.2440795898437,281.8611755371094,286.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669699938967,2.001929511052936e-09,0.0009669679566286,-0.0042961002327501,0.0,0.0,0.0,-0.0058052530512213,60.0,-2.854353427886963,-0.0,-6.375078243081589e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.951171875,0.0,0.0,9.082472388399764e-05,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494934082031,0.0,0.0,9.564308857079595e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95477294921875,0.0,0.0,7.064163946779445e-05,297.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,9.564277570461854e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,0.0004536832275334,286.8695678710937,294.1499938964844,282.26861572265625,281.3514099121094,283.22705078125,281.88427734375,286.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677456109784,2.0926569366253034e-09,0.0009677435155026,-0.0045338417403399,0.0,0.0,0.0,-0.0058502289466559,60.0,-2.821913957595825,-0.0,-6.385313611190213e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.951171875,0.0,0.0,9.082472388399764e-05,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494934082031,0.0,0.0,9.564308857079595e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95477294921875,0.0,0.0,7.064163946779445e-05,297.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,9.564277570461854e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94561767578125,0.0,0.0,0.0004536832275334,286.8695678710937,294.1499938964844,282.26861572265625,281.3514099121094,283.22705078125,281.88427734375,286.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677456109784,2.0926569366253034e-09,0.0009677435155026,-0.0045338417403399,0.0,0.0,0.0,-0.0058502289466559,60.0,-2.821913957595825,-0.0,-6.385313611190213e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,9.095086716115476e-05,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,9.577591845300049e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,7.07397484802641e-05,297.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,9.577560558682308e-05,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94219970703125,0.0,0.0,0.0004543133836705,286.8659973144531,294.1499938964844,282.3205261230469,281.3973083496094,283.2110900878906,281.91119384765625,286.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690894512459,2.2497870233451067e-09,0.0009690871811471,-0.0049455827102065,0.0,0.0,0.0,-0.0059281252324581,60.0,-2.790345430374145,-0.0,-6.403059416015823e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,9.095086716115476e-05,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,9.577591845300049e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95123291015625,0.0,0.0,7.07397484802641e-05,297.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,9.577560558682308e-05,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94219970703125,0.0,0.0,0.0004543133836705,286.8659973144531,294.1499938964844,282.3205261230469,281.3973083496094,283.2110900878906,281.91119384765625,286.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690894512459,2.2497870233451067e-09,0.0009690871811471,-0.0049455827102065,0.0,0.0,0.0,-0.0059281252324581,60.0,-2.790345430374145,-0.0,-6.403059416015823e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,9.102493640966712e-05,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,9.585390944266692e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,7.07973595126532e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428100585937,0.0,0.0,9.585361112840474e-05,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93878173828125,0.0,0.0,0.0004546834388747,286.8624572753906,294.1499938964844,282.37506103515625,281.44537353515625,283.1963195800781,281.94244384765625,286.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.3420434480669883e-09,0.0009698763024061,-0.0051873275078833,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.756960153579712,-0.0,-6.413489472834044e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,9.102493640966712e-05,299.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,9.585390944266692e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,7.07973595126532e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428100585937,0.0,0.0,9.585361112840474e-05,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93878173828125,0.0,0.0,0.0004546834388747,286.8624572753906,294.1499938964844,282.37506103515625,281.44537353515625,283.1963195800781,281.94244384765625,286.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.3420434480669883e-09,0.0009698763024061,-0.0051873275078833,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.756960153579712,-0.0,-6.413489472834044e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,9.103897900786252e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408264160156,0.0,0.0,9.586870146449657e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459533691406,0.0,0.0,7.080828072503209e-05,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410705566406,0.0,0.0,9.586839587427676e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,0.00045475360821,286.8606872558594,294.1499938964844,282.4032897949219,281.4702453613281,283.1894226074219,281.9591369628906,286.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700281079858,2.359527240258784e-09,0.0009700257796794,-0.005233141593635,0.0,0.0,0.0,-0.0059825293719768,60.0,-2.7389049530029297,-0.0,-6.4154676238104e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.0,9.095588757190852e-05,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391174316406,0.0,0.0,9.578120079822838e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,7.074365566950291e-05,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,9.57809024839662e-05,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353942871094,0.0,0.0,0.0004543386166915,286.8589172363281,294.1499938964844,282.43218994140625,281.49560546875,283.18280029296875,281.975830078125,286.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691438754089,2.255999387301699e-09,0.0009691416053101,-0.0049618599005043,0.0,0.0,0.0,-0.0059312116354703,60.0,-2.719414710998535,-0.0,-6.403760721696018e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372863769531,0.0,0.0,9.066179336514324e-05,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356994628906,0.0,0.0,9.547149966238068e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.0,7.05149068380706e-05,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,9.547120134811848e-05,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320068359375,0.0,0.0,0.0004528696008492,286.8554077148437,294.1499938964844,282.4918212890625,281.54791259765625,283.1705017089844,282.0050964355469,286.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660100331529,1.889564948953648e-09,0.0009660081123001,-0.0040016593411564,0.0,0.0,0.0,-0.0057495539076626,60.0,-2.6738104820251465,-0.0,-6.362412818816665e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372863769531,0.0,0.0,9.066179336514324e-05,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356994628906,0.0,0.0,9.547149966238068e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.0,7.05149068380706e-05,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359130859375,0.0,0.0,9.547120134811848e-05,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320068359375,0.0,0.0,0.0004528696008492,286.8554077148437,294.1499938964844,282.4918212890625,281.54791259765625,283.1705017089844,282.0050964355469,286.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660100331529,1.889564948953648e-09,0.0009660081123001,-0.0040016593411564,0.0,0.0,0.0,-0.0057495539076626,60.0,-2.6738104820251465,-0.0,-6.362412818816665e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,9.035504626808688e-05,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,9.514847624814138e-05,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,7.027632091194391e-05,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,9.51481852098368e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,0.0004513374296948,286.8519287109375,294.1499938964844,282.5539855957031,281.6022644042969,283.15948486328125,282.0276184082031,286.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.50737933246603e-09,0.0009627398103475,-0.0030001730192452,0.0,0.0,0.0,-0.0055600865744054,60.0,-2.623974323272705,-0.0,-6.31942995710233e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,9.035504626808688e-05,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,9.514847624814138e-05,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,7.027632091194391e-05,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,9.51481852098368e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,0.0004513374296948,286.8519287109375,294.1499938964844,282.5539855957031,281.6022644042969,283.15948486328125,282.0276184082031,286.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.50737933246603e-09,0.0009627398103475,-0.0030001730192452,0.0,0.0,0.0,-0.0055600865744054,60.0,-2.623974323272705,-0.0,-6.31942995710233e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93048095703125,0.0,0.0,9.01734019862488e-05,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,9.49571913224645e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,7.013504364294931e-05,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,9.495690028415992e-05,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92529296875,0.0,0.0,0.0004504301177803,286.8484802246094,294.1499938964844,282.6185607910156,281.6585388183594,283.1497497558594,282.04400634765625,286.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810488225767352e-09,0.0009608037071302,-0.0024070888757705,0.0,0.0,0.0,-0.005447881296277,60.0,-2.573860883712769,-0.0,-6.294044396781828e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93048095703125,0.0,0.0,9.01734019862488e-05,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,9.49571913224645e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,7.013504364294931e-05,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,9.495690028415992e-05,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92529296875,0.0,0.0,0.0004504301177803,286.8484802246094,294.1499938964844,282.6185607910156,281.6585388183594,283.1497497558594,282.04400634765625,286.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810488225767352e-09,0.0009608037071302,-0.0024070888757705,0.0,0.0,0.0,-0.005447881296277,60.0,-2.573860883712769,-0.0,-6.294044396781828e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
