time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115380,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,9.020547440741213e-05,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.925537109375,0.0,0.0,9.499096631770954e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,7.015998562565073e-05,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257507324219,0.0,0.0,9.499068255536258e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,0.0004505904216784,286.8450622558594,294.1499938964844,282.685546875,281.7167358398437,283.1413879394531,282.06005859375,286.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961146026384,1.320989428954533e-09,0.0009611446876078,-0.0025117516051977,0.0,0.0,0.0,-0.0054676788859069,60.0,-2.527289867401123,-0.0,-6.298520105474381e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,9.020547440741213e-05,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.925537109375,0.0,0.0,9.499096631770954e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,7.015998562565073e-05,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257507324219,0.0,0.0,9.499068255536258e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,0.0004505904216784,286.8450622558594,294.1499938964844,282.685546875,281.7167358398437,283.1413879394531,282.06005859375,286.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961146026384,1.320989428954533e-09,0.0009611446876078,-0.0025117516051977,0.0,0.0,0.0,-0.0054676788859069,60.0,-2.527289867401123,-0.0,-6.298520105474381e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,9.025297913467512e-05,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,9.504098852630705e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286804199219,0.0,0.0,7.019693293841556e-05,297.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,9.50407047639601e-05,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0004508277052082,286.8433532714844,294.1499938964844,282.7199401855469,281.7465209960937,283.1376647949219,282.069580078125,286.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616521419957,1.380157099717394e-09,0.0009616508032195,-0.0026667965576052,0.0,0.0,0.0,-0.0054970113560557,60.0,-2.505105972290039,-0.0,-6.305154442998173e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237060546875,0.0,0.0,9.025920735439286e-05,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92218017578125,0.0,0.0,9.504754416411744e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,7.02017787261866e-05,297.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223937988281,0.0,0.0,9.504726767772809e-05,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0004508588754106,286.8416442871094,294.1499938964844,282.7548828125,281.7767639160156,283.13427734375,282.0798645019531,286.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617187897674,1.3879095650537463e-09,0.0009617174509912,-0.0026871112640947,0.0,0.0,0.0,-0.005500856321305,60.0,-2.4825870990753174,-0.0,-6.306023436764009e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,9.021012374432756e-05,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188232421875,0.0,0.0,9.499585576122628e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.923583984375,0.0,0.0,7.016360177658498e-05,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,9.499557927483691e-05,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.0004506137338466,286.8382568359375,294.1499938964844,282.8265380859375,281.83856201171875,283.1284484863281,282.1002197265625,286.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611953864805,1.32673716457532e-09,0.0009611940477043,-0.0025268129538744,0.0,0.0,0.0,-0.0054705291986465,60.0,-2.434567928314209,-0.0,-6.299164567735718e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,9.021012374432756e-05,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188232421875,0.0,0.0,9.499585576122628e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.923583984375,0.0,0.0,7.016360177658498e-05,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,9.499557927483691e-05,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.0004506137338466,286.8382568359375,294.1499938964844,282.8265380859375,281.83856201171875,283.1284484863281,282.1002197265625,286.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611953864805,1.32673716457532e-09,0.0009611940477043,-0.0025268129538744,0.0,0.0,0.0,-0.0054705291986465,60.0,-2.434567928314209,-0.0,-6.299164567735718e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,9.007340122479944e-05,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154968261719,0.0,0.0,9.48518718359992e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201965332031,0.0,0.0,7.005725638009608e-05,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,9.485160262556748e-05,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,0.0004499308415688,286.8348693847656,294.1499938964844,282.90045166015625,281.9020690917969,283.1239624023437,282.1186828613281,286.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597386815585,1.1563748847365212e-09,0.0009597375174053,-0.0020803874358534,0.0,0.0,0.0,-0.0053860745392739,60.0,-2.3835158348083496,-0.0,-6.280082232024142e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,9.007340122479944e-05,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154968261719,0.0,0.0,9.48518718359992e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201965332031,0.0,0.0,7.005725638009608e-05,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,9.485160262556748e-05,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,0.0004499308415688,286.8348693847656,294.1499938964844,282.90045166015625,281.9020690917969,283.1239624023437,282.1186828613281,286.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597386815585,1.1563748847365212e-09,0.0009597375174053,-0.0020803874358534,0.0,0.0,0.0,-0.0053860745392739,60.0,-2.3835158348083496,-0.0,-6.280082232024142e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,9.004655294120312e-05,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,9.482359746471047e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,7.003636710578576e-05,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150390625,0.0,0.0,9.482332825427876e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,0.0004497967602219,286.8323974609375,294.1499938964844,282.9765930175781,281.9672546386719,283.1210632324219,282.1331787109375,286.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006828854093328,8.458928557608655e-10,0.0006828845362178,-0.0015409806510433,0.0,0.0,0.0,-0.0038538842927664,60.0,-2.053675889968872,-0.0,-6.276336250721215e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,9.004655294120312e-05,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,9.482359746471047e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,7.003636710578576e-05,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150390625,0.0,0.0,9.482332825427876e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,0.0004497967602219,286.8323974609375,294.1499938964844,282.9765930175781,281.9672546386719,283.1210632324219,282.1331787109375,286.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006828854093328,8.458928557608655e-10,0.0006828845362178,-0.0015409806510433,0.0,0.0,0.0,-0.0038538842927664,60.0,-2.053675889968872,-0.0,-6.276336250721215e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,4.019847983727232e-05,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,4.233104482409544e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,3.126555748167448e-05,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,4.233092477079481e-05,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,0.0002007977745961,286.8330993652344,294.1499938964844,283.0549011230469,282.03399658203125,283.1211853027344,282.1444396972656,286.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00042417680379,5.315711204545437e-10,0.0004241762508172,-0.0009733330225571,0.0,0.0,0.0,-0.0023899043444544,60.0,-1.3512357473373413,-0.0,-1.2508096780550204e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,4.019847983727232e-05,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,4.233104482409544e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,3.126555748167448e-05,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,4.233092477079481e-05,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,0.0002007977745961,286.8330993652344,294.1499938964844,283.0549011230469,282.03399658203125,283.1211853027344,282.1444396972656,286.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00042417680379,5.315711204545437e-10,0.0004241762508172,-0.0009733330225571,0.0,0.0,0.0,-0.0023899043444544,60.0,-1.3512357473373413,-0.0,-1.2508096780550204e-08,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.921875,0.0,0.0,3.460098378127441e-05,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9199523925781,0.0,0.0,3.643659510998987e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,2.691194094950333e-05,297.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203491210937,0.0,0.0,3.643649324658327e-05,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0001728374045342,286.8350524902344,294.1499938964844,283.0948486328125,282.0679626464844,283.1220703125,282.15087890625,286.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003686780401039,4.611236947837938e-10,0.0003686776035465,-0.0008436243515461,0.0,0.0,0.0,-0.0020766609814018,60.0,-1.086697340011597,-0.0,-9.267207445873282e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,3.2833653676789254e-05,299.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224853515625,0.0,0.0,3.457550337770954e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,2.553734520915896e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229431152344,0.0,0.0,3.457540879026055e-05,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91973876953125,0.0,0.0,0.000164009295986,286.8373413085937,294.1499938964844,283.1353454589844,282.102294921875,283.12310791015625,282.1578063964844,286.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000349845358869,4.37569092071044e-10,0.0003498449223116,-0.0008005315903574,0.0,0.0,0.0,-0.0019705817103385,60.0,-0.9290896654129028,-0.0,-8.34469204846755e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,3.217850098735653e-05,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.0,3.3885597076732665e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,2.5027780793607235e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,3.3885498851304874e-05,297.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,0.0001607367157703,286.84197998046875,294.1499938964844,283.21783447265625,282.1720275878906,283.1254272460937,282.1719970703125,286.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003485047491267,4.3448700193238205e-10,0.0003485043125692,-0.0007937694317661,0.0,0.0,0.0,-0.0019621683750301,60.0,-0.8043479323387146,-0.0,-8.014999330896444e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,3.217850098735653e-05,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.0,3.3885597076732665e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,2.5027780793607235e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,3.3885498851304874e-05,297.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,0.0001607367157703,286.84197998046875,294.1499938964844,283.21783447265625,282.1720275878906,283.1254272460937,282.1719970703125,286.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003485047491267,4.3448700193238205e-10,0.0003485043125692,-0.0007937694317661,0.0,0.0,0.0,-0.0019621683750301,60.0,-0.8043479323387146,-0.0,-8.014999330896444e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377746582031,0.0,0.0,2.9358167012105696e-05,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,3.091564212809317e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,2.283418143633753e-05,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,3.09155548166018e-05,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,0.0001466487010475,286.8542175292969,294.1499938964844,283.3023986816406,282.2431640625,283.126953125,282.1853332519531,286.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128143434878,3.912523360849463e-10,0.000312813965138,-0.0007157951476983,0.0,0.0,0.0,-0.001761995605193,60.0,-0.7997806668281555,-0.0,-6.671594832141636e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377746582031,0.0,0.0,2.9358167012105696e-05,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,3.091564212809317e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,2.283418143633753e-05,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,3.09155548166018e-05,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,0.0001466487010475,286.8542175292969,294.1499938964844,283.3023986816406,282.2431640625,283.126953125,282.1853332519531,286.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128143434878,3.912523360849463e-10,0.000312813965138,-0.0007157951476983,0.0,0.0,0.0,-0.001761995605193,60.0,-0.7997806668281555,-0.0,-6.671594832141636e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,2.130956636392512e-05,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,2.244005554530304e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,1.6574145774939097e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,2.2439991880673915e-05,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,0.0001064446696545,286.8586730957031,294.1499938964844,283.3889465332031,282.315673828125,283.1293640136719,282.19952392578125,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319599007023,2.8890173586759715e-10,0.0002319596242159,-0.0005275679868645,0.0,0.0,0.0,-0.0013058151816949,60.0,-0.6076146960258484,-0.0,-3.514964763695616e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,2.130956636392512e-05,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389038085937,0.0,0.0,2.244005554530304e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,1.6574145774939097e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,2.2439991880673915e-05,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,0.0001064446696545,286.8586730957031,294.1499938964844,283.3889465332031,282.315673828125,283.1293640136719,282.19952392578125,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319599007023,2.8890173586759715e-10,0.0002319596242159,-0.0005275679868645,0.0,0.0,0.0,-0.0013058151816949,60.0,-0.6076146960258484,-0.0,-3.514964763695616e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94403076171875,0.0,0.0,1.3321800906851422e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,1.4028532859811094e-05,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473571777344,0.0,0.0,1.0361424756410996e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418029785156,0.0,0.0,1.4028493751538916e-05,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391784667969,0.0,0.0,6.654451135545969e-05,286.86151123046875,294.1499938964844,283.4774475097656,282.389404296875,283.13037109375,282.2087707519531,286.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419470499968,1.7753966352618278e-10,0.0001419468753738,-0.0003248080029152,0.0,0.0,0.0,-0.000799547007773,60.0,-0.4034724831581116,-0.0,-1.3737181392414755e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94403076171875,0.0,0.0,1.3321800906851422e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9409484863281,0.0,0.0,1.4028532859811094e-05,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473571777344,0.0,0.0,1.0361424756410996e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418029785156,0.0,0.0,1.4028493751538916e-05,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391784667969,0.0,0.0,6.654451135545969e-05,286.86151123046875,294.1499938964844,283.4774475097656,282.389404296875,283.13037109375,282.2087707519531,286.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419470499968,1.7753966352618278e-10,0.0001419468753738,-0.0003248080029152,0.0,0.0,0.0,-0.000799547007773,60.0,-0.4034724831581116,-0.0,-1.3737181392414755e-09,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9445495605469,0.0,0.0,1.007432547339704e-05,299.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94146728515625,0.0,0.0,1.0608776392473374e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479064941406,0.0,0.0,7.835604264982976e-06,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,1.0608746379148217e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,5.0322858442086726e-05,286.8623352050781,294.1499938964844,283.5223999023437,282.4267578125,283.1307678222656,282.2114562988281,286.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107344436401,1.3426057487997411e-10,0.0001073442981578,-0.0002456291113048,0.0,0.0,0.0,-0.0006046403432264,60.0,-0.3118332028388977,-0.0,-7.85604026276587e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94488525390625,0.0,0.0,7.583767455798807e-06,299.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417419433594,0.0,0.0,7.986092896317132e-06,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,5.898499694012571e-06,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,7.986070158949587e-06,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,3.788212416111492e-05,286.86279296875,294.1499938964844,283.5678405761719,282.4643859863281,283.1309814453125,282.2131042480469,286.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.08069235063158e-05,1.0106889630767668e-10,8.08068216429092e-05,-0.0001849050895543,0.0,0.0,0.0,-0.0004551621386781,60.0,-0.2375868111848831,-0.0,-4.4518627673184596e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,4.6441487029369455e-06,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420166015625,0.0,0.0,4.890524451184319e-06,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.948486328125,0.0,0.0,3.612123919083388e-06,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,4.890510808763793e-06,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,2.319826126040425e-05,286.8632202148437,294.1499938964844,283.6600646972656,282.5404968261719,283.1311950683594,282.21484375,286.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.948425339534879e-05,6.18923107209568e-11,4.948419154970907e-05,-0.0001132317120209,0.0,0.0,0.0,-0.0002787305857054,60.0,-0.1381028592586517,-0.0,-1.6694906568304188e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,4.6441487029369455e-06,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420166015625,0.0,0.0,4.890524451184319e-06,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.948486328125,0.0,0.0,3.612123919083388e-06,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,4.890510808763793e-06,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,2.319826126040425e-05,286.8632202148437,294.1499938964844,283.6600646972656,282.5404968261719,283.1311950683594,282.21484375,286.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.948425339534879e-05,6.18923107209568e-11,4.948419154970907e-05,-0.0001132317120209,0.0,0.0,0.0,-0.0002787305857054,60.0,-0.1381028592586517,-0.0,-1.6694906568304188e-10,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,3.2454565825901227e-06,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421081542969,0.0,0.0,3.4176307508460013e-06,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,2.5242497940780595e-06,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,3.4176212011516327e-06,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403991699219,0.0,0.0,1.6211572074098513e-05,286.8634033203125,294.1499938964844,283.7541198730469,282.61767578125,283.1312866210937,282.21563720703125,286.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.458088031038642e-05,4.3251974918279146e-11,3.4580836654640734e-05,-7.91292914072983e-05,0.0,0.0,0.0,-0.0001947841810761,60.0,-0.0858474820852279,-0.0,-8.153111519249022e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,3.2454565825901227e-06,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421081542969,0.0,0.0,3.4176307508460013e-06,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485778808594,0.0,0.0,2.5242497940780595e-06,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,3.4176212011516327e-06,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403991699219,0.0,0.0,1.6211572074098513e-05,286.8634033203125,294.1499938964844,283.7541198730469,282.61767578125,283.1312866210937,282.21563720703125,286.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.458088031038642e-05,4.3251974918279146e-11,3.4580836654640734e-05,-7.91292914072983e-05,0.0,0.0,0.0,-0.0001947841810761,60.0,-0.0858474820852279,-0.0,-8.153111519249022e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,2.1414477942016674e-06,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,2.2550532321474748e-06,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,1.6655742456350708e-06,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,2.2550468656845624e-06,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,1.0696871868276505e-05,286.863525390625,294.1499938964844,283.8499450683594,282.69586181640625,283.13134765625,282.2160339355469,286.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2817603166913614e-05,2.8539023574913888e-11,2.281757406308316e-05,-5.22120353707578e-05,0.0,0.0,0.0,-0.0001285250036744,60.0,-0.0550397485494613,-0.0,-3.5496595246486955e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,2.1414477942016674e-06,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,2.2550532321474748e-06,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,1.6655742456350708e-06,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,2.2550468656845624e-06,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,1.0696871868276505e-05,286.863525390625,294.1499938964844,283.8499450683594,282.69586181640625,283.13134765625,282.2160339355469,286.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2817603166913614e-05,2.8539023574913888e-11,2.281757406308316e-05,-5.22120353707578e-05,0.0,0.0,0.0,-0.0001285250036744,60.0,-0.0550397485494613,-0.0,-3.5496595246486955e-11,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453430175781,0.0,0.0,1.1169263416377362e-06,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,1.1761802625187556e-06,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,8.687225090397988e-07,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,1.1761769656004617e-06,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,5.579224762186641e-06,286.863525390625,294.1499938964844,283.947509765625,282.7749938964844,283.1313781738281,282.2161865234375,286.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1901221114385407e-05,1.4885370713813018e-11,1.190120656247018e-05,-2.7232708816882223e-05,0.0,0.0,0.0,-6.703613325953484e-05,60.0,-0.031981848180294,-0.0,-9.656524711798564e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453430175781,0.0,0.0,1.1169263416377362e-06,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,1.1761802625187556e-06,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,8.687225090397988e-07,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,1.1761769656004617e-06,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,5.579224762186641e-06,286.863525390625,294.1499938964844,283.947509765625,282.7749938964844,283.1313781738281,282.2161865234375,286.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1901221114385407e-05,1.4885370713813018e-11,1.190120656247018e-05,-2.7232708816882223e-05,0.0,0.0,0.0,-6.703613325953484e-05,60.0,-0.031981848180294,-0.0,-9.656524711798564e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,7.138366981962463e-07,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,7.517062954320863e-07,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,5.552076345338719e-07,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,7.517041922255885e-07,297.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,3.565727865861845e-06,286.863525390625,294.1499938964844,283.9969177246094,282.8149108886719,283.1313781738281,282.2161865234375,286.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.606201506860088e-06,9.513424770180023e-12,7.60619195716572e-06,-1.7404701793566346e-05,0.0,0.0,0.0,-4.284353053662926e-05,60.0,-0.0225952714681625,-0.0,-3.9442962784796975e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,4.211560735711828e-07,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,4.4349872041493654e-07,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,3.275665960700281e-07,297.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,4.434974982814311e-07,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94049072265625,0.0,0.0,2.1037415081082145e-06,286.863525390625,294.1499938964844,284.0467224121094,282.8550109863281,283.1313781738281,282.2161865234375,286.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.487595560931368e-06,5.612815334038457e-12,4.487589649215806e-06,-1.026861627906328e-05,0.0,0.0,0.0,-2.527731703594327e-05,60.0,-0.0151425814256072,-0.0,-1.3729599054879138e-12,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.0,0.0,1.951179626757949e-07,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,2.0546912082863853e-07,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,1.5175876910689112e-07,297.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,2.0546855239445002e-07,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,9.746452178660547e-07,286.8634948730469,294.1499938964844,284.1029968261719,282.9001770019531,283.1313781738281,282.2161865234375,286.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0790041617146926e-06,2.600305604519293e-12,2.0790016606042627e-06,-4.757263468491146e-06,0.0,0.0,0.0,-1.1710435501299798e-05,60.0,-0.0087183602154254,-0.0,-2.94690568605413e-13,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,8.605186962995506e-08,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.942138671875,0.0,0.0,9.061699302037597e-08,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.0,6.692938825381134e-08,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.0,9.061673722499108e-08,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,4.298427711546538e-07,286.86346435546875,294.1499938964844,284.1475524902344,282.93585205078125,283.1313781738281,282.2161865234375,286.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.169517625196022e-07,1.146854855006707e-12,9.16950625651225e-07,-2.098167215081048e-06,0.0,0.0,0.0,-5.164911272004247e-06,60.0,-0.0049400320276618,-0.0,-5.731817743961226e-14,0.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.050000000745058,3.9579547972401485e-10,299.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.0,0.050000000745058,4.1679273921069167e-10,297.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.050000000745058,3.0784164106734124e-10,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.050000000745058,4.1679157347651596e-10,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.050000000745058,1.9770614034797518e-09,286.86346435546875,291.1499938964844,284.25,283.0174255371094,283.1313781738281,282.2161865234375,286.4528503417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.22958290613451e-09,5.280811239547411e-15,4.229577577063992e-09,-9.669888889618504e-09,0.0,0.0,0.0,-2.3821485228836536e-08,60.0,-0.0011474231723695,-0.0,-1.212588358371977e-18,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.050000000745058,3.9579547972401485e-10,299.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.0,0.050000000745058,4.1679273921069167e-10,297.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.050000000745058,3.0784164106734124e-10,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.050000000745058,4.1679157347651596e-10,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.050000000745058,1.9770614034797518e-09,286.86346435546875,291.1499938964844,284.25,283.0174255371094,283.1313781738281,282.2161865234375,286.4528503417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.22958290613451e-09,5.280811239547411e-15,4.229577577063992e-09,-9.669888889618504e-09,0.0,0.0,0.0,-2.3821485228836536e-08,60.0,-0.0011474231723695,-0.0,-1.212588358371977e-18,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
