time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117660,297.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61474609375,0.6335468888282776,0.050000000745058,0.0408426150679588,299.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141052246094,0.6335468888282776,0.050000000745058,0.043009266257286,297.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6154479980469,0.6335468888282776,0.050000000745058,0.0317664965987205,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142883300781,0.6335468888282776,0.050000000745058,0.0430092401802539,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137390136719,0.6335468888282776,0.050000000745058,0.2040169239044189,286.5594177246094,291.1499938964844,284.3018493652344,283.05841064453125,292.45709228515625,294.3962707519531,286.55352783203125,1.0,0.1097025722265243,0.0115307718515396,0.0115307718515396,1.0,1.0,-0.4338685870170593,8.588868354308943e-07,0.4338677227497101,-0.1312599778175354,0.0,0.0,0.0,10.222043991088867,60.0,873.8374633789062,-0.0,12.279264450073242,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202880859375,0.6313431859016418,0.050000000745058,0.0452361516654491,299.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202575683594,0.6313431859016418,0.050000000745058,0.0476358458399772,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.6313431859016418,0.050000000745058,0.0351836718618869,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202575683594,0.6313431859016418,0.050000000745058,0.0476358458399772,297.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92022705078125,0.6313431859016418,0.050000000745058,0.2259639203548431,286.9793701171875,291.1499938964844,284.35418701171875,283.0994873046875,293.6731262207031,297.5025939941406,287.4517822265625,1.0,0.121093638241291,0.0230615437030792,0.0230615437030792,1.0,1.0,-0.4819974601268768,3.60148305844632e-06,0.4819938540458679,-0.1438870131969452,0.0,0.0,0.0,12.500259399414062,60.0,1801.4864501953125,-0.0,16.681276321411133,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.570988118648529,0.050000000745058,0.0456806905567646,299.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.570988118648529,0.050000000745058,0.0481039658188819,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.570988118648529,0.050000000745058,0.0355294272303581,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.570988118648529,0.050000000745058,0.0481039658188819,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.570988118648529,0.050000000745058,0.2281845062971115,288.55987548828125,291.1499938964844,284.4602355957031,283.1817932128906,293.685302734375,297.6049194335937,288.8500061035156,1.0,0.1406051963567733,0.0461230874061584,0.0461230874061584,1.0,1.0,-0.4867366850376129,3.829456909443252e-05,0.4866983890533447,-0.1449957489967346,0.0,0.0,0.0,20.01244163513184,60.0,1761.71728515625,-0.0,23.19173812866211,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.570988118648529,0.050000000745058,0.0456806905567646,299.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.570988118648529,0.050000000745058,0.0481039658188819,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.570988118648529,0.050000000745058,0.0355294272303581,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.570988118648529,0.050000000745058,0.0481039658188819,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.570988118648529,0.050000000745058,0.2281845062971115,288.55987548828125,291.1499938964844,284.4602355957031,283.1817932128906,293.685302734375,297.6049194335937,288.8500061035156,1.0,0.1406051963567733,0.0461230874061584,0.0461230874061584,1.0,1.0,-0.4867366850376129,3.829456909443252e-05,0.4866983890533447,-0.1449957489967346,0.0,0.0,0.0,20.01244163513184,60.0,1761.71728515625,-0.0,23.19173812866211,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.048583984375,0.549242377281189,0.050000000745058,0.0458179228007793,299.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.048583984375,0.549242377281189,0.050000000745058,0.0482484772801399,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.048583984375,0.549242377281189,0.050000000745058,0.0356361605226993,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.048583984375,0.549242377281189,0.050000000745058,0.0482484772801399,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.048583984375,0.549242377281189,0.050000000745058,0.228870004415512,289.1005249023437,291.1499938964844,284.513916015625,283.2229919433594,293.6853332519531,297.5790405273437,289.350830078125,1.0,0.149013414978981,0.057653859257698,0.057653859257698,1.0,1.0,-0.4881989955902099,0.000108407184598,0.4880905747413635,-0.1452854424715042,0.0,0.0,0.0,23.67968940734864,60.0,1599.3109130859375,-0.0,26.346176147460938,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53424072265625,0.5324399471282959,0.050000000745058,0.0459493845701217,299.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53424072265625,0.5324399471282959,0.050000000745058,0.048386912792921,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.53424072265625,0.5324399471282959,0.050000000745058,0.0357384085655212,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.53424072265625,0.5324399471282959,0.050000000745058,0.048386912792921,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.53424072265625,0.5324399471282959,0.050000000745058,0.2295266836881637,289.5806579589844,291.1499938964844,284.5679931640625,283.26416015625,293.6864624023437,297.5585327148437,289.8091735839844,1.0,0.1565807461738586,0.2461230903863906,0.2461230903863906,0.9973307847976683,1.0,-0.4895999729633331,0.0326041355729103,0.4569958448410034,-0.1132835373282432,0.0,0.0,0.0,27.19914627075196,60.0,1441.5369873046875,-0.0,29.37988471984864,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.5095378160476685,0.050000000745058,0.0461895018815994,299.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.5095378160476685,0.050000000745058,0.0486397705972194,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.5095378160476685,0.050000000745058,0.035925168544054,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.5095378160476685,0.050000000745058,0.0486397705972194,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.5095378160476685,0.050000000745058,0.2307261377573013,290.4247131347656,291.1499938964844,284.67730712890625,283.34649658203125,292.98309326171875,297.5312194824219,290.6083068847656,1.0,0.1694019138813018,0.6230615377426147,0.6230615377426147,0.9919923543930054,1.0,-0.4921588003635406,0.1863114088773727,0.3058474063873291,0.0391284674406051,0.0,0.0,0.0,33.640140533447266,60.0,1070.711181640625,-0.0,34.94648361206055,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.5095378160476685,0.050000000745058,0.0461895018815994,299.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.5095378160476685,0.050000000745058,0.0486397705972194,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.5095378160476685,0.050000000745058,0.035925168544054,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.5095378160476685,0.050000000745058,0.0486397705972194,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.5095378160476685,0.050000000745058,0.2307261377573013,290.4247131347656,291.1499938964844,284.67730712890625,283.34649658203125,292.98309326171875,297.5312194824219,290.6083068847656,1.0,0.1694019138813018,0.6230615377426147,0.6230615377426147,0.9919923543930054,1.0,-0.4921588003635406,0.1863114088773727,0.3058474063873291,0.0391284674406051,0.0,0.0,0.0,33.640140533447266,60.0,1070.711181640625,-0.0,34.94648361206055,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.4954360723495483,0.050000000745058,0.0463934764266014,299.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.4954360723495483,0.050000000745058,0.0488545633852481,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.4954360723495483,0.050000000745058,0.0360838137567043,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.4954360723495483,0.050000000745058,0.0488545633852481,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.4954360723495483,0.050000000745058,0.2317450195550918,290.8715515136719,291.1499938964844,284.7879943847656,283.4286499023437,291.9730224609375,297.5168762207031,290.9286193847656,1.0,0.179557517170906,1.0,1.0,0.9866539835929872,1.0,-0.4943321347236633,0.215946078300476,0.2783860564231872,0.0681135728955268,0.0,0.0,0.0,39.09836959838867,60.0,468.2137756347656,-0.0,39.74127578735352,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.4954360723495483,0.050000000745058,0.0463934764266014,299.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.4954360723495483,0.050000000745058,0.0488545633852481,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.4954360723495483,0.050000000745058,0.0360838137567043,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.4954360723495483,0.050000000745058,0.0488545633852481,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.4954360723495483,0.050000000745058,0.2317450195550918,290.8715515136719,291.1499938964844,284.7879943847656,283.4286499023437,291.9730224609375,297.5168762207031,290.9286193847656,1.0,0.179557517170906,1.0,1.0,0.9866539835929872,1.0,-0.4943321347236633,0.215946078300476,0.2783860564231872,0.0681135728955268,0.0,0.0,0.0,39.09836959838867,60.0,468.2137756347656,-0.0,39.74127578735352,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4857657849788666,0.050000000745058,0.046562161296606,299.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4857657849788666,0.050000000745058,0.0490321964025497,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4857657849788666,0.050000000745058,0.0362150147557258,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4857657849788666,0.050000000745058,0.0490321964025497,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4857657849788666,0.050000000745058,0.2325876355171203,291.1156311035156,290.6499938964844,284.8999328613281,283.510498046875,291.9955444335937,297.5089416503906,291.1786193847656,1.0,0.1875160485506057,1.0,1.0,0.9873908162117004,1.0,-0.4961296319961548,0.2168378084897995,0.2792918086051941,0.0685689374804496,0.0,0.0,0.0,43.60915756225586,48.0,318.7121887207031,-0.0,43.74219131469727,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4857657849788666,0.050000000745058,0.046562161296606,299.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4857657849788666,0.050000000745058,0.0490321964025497,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4857657849788666,0.050000000745058,0.0362150147557258,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4857657849788666,0.050000000745058,0.0490321964025497,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4857657849788666,0.050000000745058,0.2325876355171203,291.1156311035156,290.6499938964844,284.8999328613281,283.510498046875,291.9955444335937,297.5089416503906,291.1786193847656,1.0,0.1875160485506057,1.0,1.0,0.9873908162117004,1.0,-0.4961296319961548,0.2168378084897995,0.2792918086051941,0.0685689374804496,0.0,0.0,0.0,43.60915756225586,48.0,318.7121887207031,-0.0,43.74219131469727,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4834820926189422,0.050000000745058,0.0466042570769786,299.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4834820926189422,0.050000000745058,0.0490765273571014,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4834820926189422,0.050000000745058,0.036247756332159,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4834820926189422,0.050000000745058,0.0490765273571014,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4834820926189422,0.050000000745058,0.2327979058027267,291.350341796875,290.1499938964844,285.012939453125,283.5918884277344,292.0433654785156,297.5054626464844,291.4013977050781,1.0,0.1889601349830627,1.0,1.0,0.9881276488304138,1.0,-0.4965785145759582,0.2170166224241256,0.2795618772506714,0.0686432123184204,0.0,0.0,0.0,44.73493194580078,36.0,246.95751953125,-0.0,44.745113372802734,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4834820926189422,0.050000000745058,0.0466042570769786,299.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4834820926189422,0.050000000745058,0.0490765273571014,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4834820926189422,0.050000000745058,0.036247756332159,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4834820926189422,0.050000000745058,0.0490765273571014,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.4834820926189422,0.050000000745058,0.2327979058027267,291.350341796875,290.1499938964844,285.012939453125,283.5918884277344,292.0433654785156,297.5054626464844,291.4013977050781,1.0,0.1889601349830627,1.0,1.0,0.9881276488304138,1.0,-0.4965785145759582,0.2170166224241256,0.2795618772506714,0.0686432123184204,0.0,0.0,0.0,44.73493194580078,36.0,246.95751953125,-0.0,44.745113372802734,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43927001953125,0.4878466725349426,0.050000000745058,0.046524304896593,299.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4422302246094,0.5782164931297302,0.214917778968811,0.0755482167005539,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43927001953125,0.4878466725349426,0.050000000745058,0.0361855700612068,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43927001953125,0.4878466725349426,0.050000000745058,0.0489923357963562,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43927001953125,0.4878466725349426,0.050000000745058,0.2323985397815704,291.4488830566406,290.1499938964844,285.0697937011719,283.63238525390625,292.06671142578125,297.5050048828125,291.4939880371094,1.0,0.1881094723939895,1.0,1.0,0.9884961247444152,1.0,-0.5275059938430786,0.2305473834276199,0.2969585955142975,0.0736172944307327,0.0,0.0,0.0,42.82312774658203,36.0,221.42547607421875,-0.0,46.77280426025391,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5501708984375,0.5071873664855957,0.050000000745058,0.0462193861603736,298.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5816345214844,0.8343669176101685,0.2214581072330474,0.1996798813343048,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5501708984375,0.5071873664855957,0.050000000745058,0.0359484106302261,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5501708984375,0.5071873664855957,0.050000000745058,0.0486712381243705,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5501708984375,0.5071873664855957,0.050000000745058,0.2308754026889801,291.5697631835937,289.6499938964844,285.1268615722656,283.6727294921875,292.14166259765625,297.50567626953125,291.6194763183594,1.0,0.1884593367576599,1.0,1.0,0.986745834350586,1.0,-0.673703670501709,0.291656881570816,0.3820467889308929,0.1058039963245391,0.0,0.0,0.0,35.93654251098633,25.0,242.7479858398437,-0.0,58.54717254638672,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5134459137916565,0.050000000745058,0.0461409464478492,298.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72772216796875,0.8631340265274048,0.2285674959421157,0.2144165337085724,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5134459137916565,0.050000000745058,0.0358874052762985,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5134459137916565,0.050000000745058,0.048588640987873,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021179199219,0.5134459137916565,0.050000000745058,0.230483591556549,291.7191467285156,289.6499938964844,285.2001953125,283.7240905761719,292.18017578125,297.5033264160156,291.7520751953125,1.0,0.1864516884088516,1.0,1.0,0.9845054745674132,1.0,-0.6906490921974182,0.2987439930438995,0.3919050991535187,0.1099422127008438,0.0,0.0,0.0,34.006404876708984,25.0,225.71600341796875,-0.0,58.6585807800293,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76727294921875,0.5175853967666626,0.050000000745058,0.0460937730967998,298.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7885437011719,0.8752626776695251,0.2335153520107269,0.2186948657035827,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.76727294921875,0.5175853967666626,0.050000000745058,0.0358507148921489,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76727294921875,0.5175853967666626,0.050000000745058,0.048538964241743,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76727294921875,0.5175853967666626,0.050000000745058,0.2302479445934295,291.7813720703125,289.1499938964844,285.2415466308594,283.7528381347656,292.1972961425781,297.5010070800781,291.80908203125,1.0,0.1846499890089035,1.0,1.0,0.9832452535629272,1.0,-0.6953403949737549,0.3007418215274811,0.3945985734462738,0.1110633462667465,0.0,0.0,0.0,32.792354583740234,25.0,207.59913635253903,-0.0,57.87761306762695,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.882080078125,0.525105357170105,0.050000000745058,0.0460160449147224,298.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988952636719,0.9019004106521606,0.2460179775953292,0.2297616153955459,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.882080078125,0.525105357170105,0.050000000745058,0.0357902571558952,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.882080078125,0.525105357170105,0.050000000745058,0.0484571121633052,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.882080078125,0.525105357170105,0.050000000745058,0.2298596799373626,291.8931579589844,289.1499938964844,285.332763671875,283.815673828125,292.23486328125,297.4951477050781,291.9151306152344,1.0,0.1825159043073654,1.0,1.0,0.9804749488830566,1.0,-0.7078909873962402,0.3060834109783172,0.4018075466156006,0.1140574365854263,0.0,0.0,0.0,30.837305068969727,25.0,172.7825164794922,-0.0,57.2755012512207,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90850830078125,0.5270229578018188,0.050000000745058,0.0459976680576801,298.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9245910644531,0.9094238877296448,0.2495621144771576,0.2329771220684051,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90850830078125,0.5270229578018188,0.050000000745058,0.03577596321702,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90850830078125,0.5270229578018188,0.050000000745058,0.0484377592802047,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90850830078125,0.5270229578018188,0.050000000745058,0.2297678738832473,291.9190979003906,288.6499938964844,285.3568725585937,283.8321228027344,292.24481201171875,297.4935913085937,291.9399719238281,1.0,0.1820564121007919,1.0,1.0,0.9797446727752686,1.0,-0.7115772366523743,0.3076522648334503,0.4039249420166015,0.1149389743804931,0.0,0.0,0.0,30.38204002380371,25.0,165.13674926757812,-0.0,57.23394012451172,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.018798828125,0.536029577255249,0.050000000745058,0.0459179356694221,298.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0316467285156,0.949000597000122,0.2673113346099853,0.2493347525596618,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.018798828125,0.536029577255249,0.050000000745058,0.0357139520347118,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.018798828125,0.536029577255249,0.050000000745058,0.048353798687458,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.018798828125,0.536029577255249,0.050000000745058,0.2293695956468582,292.0273742675781,288.1499938964844,285.4726257324219,283.9104309082031,292.27740478515625,297.4867858886719,292.0431823730469,1.0,0.1803958117961883,1.0,1.0,0.9373995065689088,1.0,-0.7304592132568359,0.3167361319065094,0.4137230515480041,0.1205063238739967,0.0,0.0,0.0,28.436250686645508,25.0,131.19589233398438,-0.0,57.46355056762695,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.018798828125,0.536029577255249,0.050000000745058,0.0459179356694221,298.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0316467285156,0.949000597000122,0.2673113346099853,0.2493347525596618,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.018798828125,0.536029577255249,0.050000000745058,0.0357139520347118,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.018798828125,0.536029577255249,0.050000000745058,0.048353798687458,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.018798828125,0.536029577255249,0.050000000745058,0.2293695956468582,292.0273742675781,288.1499938964844,285.4726257324219,283.9104309082031,292.27740478515625,297.4867858886719,292.0431823730469,1.0,0.1803958117961883,1.0,1.0,0.9373995065689088,1.0,-0.7304592132568359,0.3167361319065094,0.4137230515480041,0.1205063238739967,0.0,0.0,0.0,28.436250686645508,25.0,131.19589233398438,-0.0,57.46355056762695,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041564941406,0.544487714767456,0.050000000745058,0.0458513721823692,298.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142578125,0.9829055666923524,0.2856395244598388,0.2664498686790466,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041564941406,0.544487714767456,0.050000000745058,0.0356621779501438,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041564941406,0.544487714767456,0.050000000745058,0.0482837036252021,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041564941406,0.544487714767456,0.050000000745058,0.2290371060371399,292.1109313964844,287.6499938964844,285.5886535644531,283.9876708984375,292.30230712890625,297.4812316894531,292.1229248046875,1.0,0.1795038729906082,1.0,1.0,0.895054280757904,1.0,-0.750374436378479,0.3268161714076996,0.423558235168457,0.1268840283155441,0.0,0.0,0.0,26.854780197143555,25.0,103.26248931884766,-0.0,58.26734924316406,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041564941406,0.544487714767456,0.050000000745058,0.0458513721823692,298.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1142578125,0.9829055666923524,0.2856395244598388,0.2664498686790466,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041564941406,0.544487714767456,0.050000000745058,0.0356621779501438,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041564941406,0.544487714767456,0.050000000745058,0.0482837036252021,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1041564941406,0.544487714767456,0.050000000745058,0.2290371060371399,292.1109313964844,287.6499938964844,285.5886535644531,283.9876708984375,292.30230712890625,297.4812316894531,292.1229248046875,1.0,0.1795038729906082,1.0,1.0,0.895054280757904,1.0,-0.750374436378479,0.3268161714076996,0.423558235168457,0.1268840283155441,0.0,0.0,0.0,26.854780197143555,25.0,103.26248931884766,-0.0,58.26734924316406,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393127441406,0.5484527945518494,0.050000000745058,0.0458224639296531,298.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.9961496591567992,0.2948630452156067,0.2751015126705169,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393127441406,0.5484527945518494,0.050000000745058,0.0356396920979023,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393127441406,0.5484527945518494,0.050000000745058,0.0482532605528831,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393127441406,0.5484527945518494,0.050000000745058,0.2288926988840103,292.1453552246094,287.6499938964844,285.6467590332031,284.0258483886719,292.3115539550781,297.4788818359375,292.1557006835937,1.0,0.1792988330125808,1.0,1.0,0.8738816976547241,1.0,-0.7604763507843018,0.3321872353553772,0.4282891452312469,0.1303784847259521,0.0,0.0,0.0,26.18339157104492,25.0,91.21395111083984,-0.0,58.84267807006836,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.7586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16925048828125,0.5499870777130127,0.050000000745058,0.045811615884304,298.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1762084960937,0.9990000128746032,0.3041805922985077,0.2776072323322296,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.16925048828125,0.5499870777130127,0.050000000745058,0.0356312580406665,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.16925048828125,0.5499870777130127,0.050000000745058,0.048241838812828,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.16925048828125,0.5499870777130127,0.050000000745058,0.2288385182619094,292.1741027832031,287.1499938964844,285.7048645019531,284.0636901855469,292.2571105957031,297.4767761230469,292.1806945800781,1.0,0.1791177988052368,1.0,1.0,0.7896212339401245,1.0,-0.7634890675544739,0.3396223485469818,0.4238667488098144,0.1373006999492645,0.0,0.0,0.0,25.925994873046875,25.0,66.73094940185547,-0.0,58.93366241455078,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.17828369140625,0.5504858493804932,0.1389168500900268,0.0458081401884555,298.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1744079589844,0.9990000128746032,0.31742063164711,0.2769737541675567,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.17828369140625,0.5504858493804932,0.050000000745058,0.0356285534799099,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.17828369140625,0.5504858493804932,0.050000000745058,0.0482381768524646,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17828369140625,0.5504858493804932,0.050000000745058,0.2288211435079574,292.17633056640625,287.1499938964844,285.78448486328125,284.114990234375,292.00604248046875,297.4741516113281,292.16748046875,1.0,0.1788485497236251,1.0,1.0,0.6741470694541931,1.0,-0.7626041173934937,0.3597292304039001,0.4028748869895935,0.1575226187705993,0.0,0.0,0.0,25.82768821716309,25.0,-24.335107803344727,-0.0,58.6919059753418,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501159667969,0.747493326663971,0.1401573866605758,0.1023716405034065,298.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1438903808594,0.9989252090454102,0.3239316940307617,0.2573474645614624,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.5659332871437073,0.050000000745058,0.0355513840913772,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.5659332871437073,0.050000000745058,0.0481336936354637,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.5659332871437073,0.050000000745058,0.2283255159854889,292.148681640625,286.6499938964844,285.821044921875,284.1383361816406,291.76922607421875,297.47332763671875,292.1273803710937,1.0,0.1794297248125076,1.0,1.0,0.6211003661155701,1.0,-0.8060925602912903,0.399195909500122,0.4068966507911682,0.1885069012641906,0.0,0.0,0.0,23.616809844970703,45.0,-105.61426544189452,-0.0,62.134864807128906,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9039306640625,0.7942753434181213,0.1389067322015762,0.1257402300834655,298.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8887023925781,0.9990000128746032,0.3400261998176574,0.2642500400543213,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9490661621094,0.5605361461639404,0.1299209296703338,0.0355767756700515,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9490661621094,0.5605361461639404,0.050000000745058,0.0481680706143379,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9490661621094,0.5605361461639404,0.050000000745058,0.2284885942935943,291.9073181152344,286.6499938964844,285.9128723144531,284.1964111328125,290.5956726074219,297.4703063964844,291.82647705078125,1.0,0.1865011155605316,1.0,1.0,0.4877341985702514,1.0,-0.8427084684371948,0.5112086534500122,0.3314997851848602,0.2937116920948028,0.0,0.0,0.0,24.889385223388672,45.0,-509.14349365234375,-0.0,69.69730377197266,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.77569580078125,0.7978000640869141,0.138885423541069,0.1256428360939026,298.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7557983398437,0.9990000128746032,0.3438270092010498,0.2603259086608886,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8116455078125,0.6887298822402954,0.1307778060436248,0.0627089217305183,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.5636122226715088,0.050000000745058,0.048148039728403,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8358154296875,0.5636122226715088,0.050000000745058,0.2283935695886612,291.7790832519531,286.1499938964844,285.9370422363281,284.2115478515625,290.15264892578125,297.4690856933594,291.676025390625,1.0,0.1894091665744781,1.0,1.0,0.452579528093338,1.0,-0.8702747821807861,0.5629783272743225,0.3072964549064636,0.3398449718952179,0.0,0.0,0.0,24.67806434631348,65.0,-672.3914184570312,-0.0,74.01307678222656,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546325683594,0.7700164914131165,0.1390680074691772,0.1259187459945678,298.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083374023437,0.9990000128746032,0.3585772514343261,0.2904424667358398,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6610107421875,0.7515820264816284,0.1285284608602523,0.0909882485866546,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7963562011719,0.5401440858840942,0.050000000745058,0.0483177565038204,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7963562011719,0.5401440858840942,0.050000000745058,0.2291986346244812,290.6546936035156,286.1499938964844,286.0527038574219,284.2831726074219,287.7767028808594,297.4565124511719,290.4642944335937,1.0,0.2068867832422256,1.0,1.0,0.2715477049350738,1.0,-0.9418880939483644,0.8091840744018555,0.1327040195465088,0.5723943114280701,0.0,0.0,0.0,29.826391220092773,68.0,-1568.025146484375,-0.0,95.387451171875,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546325683594,0.7700164914131165,0.1390680074691772,0.1259187459945678,298.6836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6083374023437,0.9990000128746032,0.3585772514343261,0.2904424667358398,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6610107421875,0.7515820264816284,0.1285284608602523,0.0909882485866546,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7963562011719,0.5401440858840942,0.050000000745058,0.0483177565038204,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7963562011719,0.5401440858840942,0.050000000745058,0.2291986346244812,290.6546936035156,286.1499938964844,286.0527038574219,284.2831726074219,287.7767028808594,297.4565124511719,290.4642944335937,1.0,0.2068867832422256,1.0,1.0,0.2715477049350738,1.0,-0.9418880939483644,0.8091840744018555,0.1327040195465088,0.5723943114280701,0.0,0.0,0.0,29.826391220092773,68.0,-1568.025146484375,-0.0,95.387451171875,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2169494628906,0.7396261692047119,0.137836143374443,0.125418484210968,298.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16851806640625,0.9990000128746032,0.364779531955719,0.3275648951530456,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22430419921875,0.71983402967453,0.1258662045001983,0.0893751084804534,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588256835937,0.515710711479187,0.050000000745058,0.0485595278441906,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588256835937,0.515710711479187,0.050000000745058,0.2303454875946045,289.2130432128906,286.1499938964844,286.1679077148437,284.3530578613281,286.2972106933594,297.427001953125,289.0419311523437,1.0,0.2222314029932022,1.0,1.0,0.0905159041285514,1.0,-0.9855785965919496,0.9792521595954896,0.0063264118507504,0.7338331937789917,0.0,0.0,0.0,36.50203704833984,56.0,-1862.9923095703125,-0.0,115.81002807617188,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2169494628906,0.7396261692047119,0.137836143374443,0.125418484210968,298.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16851806640625,0.9990000128746032,0.364779531955719,0.3275648951530456,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22430419921875,0.71983402967453,0.1258662045001983,0.0893751084804534,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588256835937,0.515710711479187,0.050000000745058,0.0485595278441906,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588256835937,0.515710711479187,0.050000000745058,0.2303454875946045,289.2130432128906,286.1499938964844,286.1679077148437,284.3530578613281,286.2972106933594,297.427001953125,289.0419311523437,1.0,0.2222314029932022,1.0,1.0,0.0905159041285514,1.0,-0.9855785965919496,0.9792521595954896,0.0063264118507504,0.7338331937789917,0.0,0.0,0.0,36.50203704833984,56.0,-1862.9923095703125,-0.0,115.81002807617188,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
