time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119700,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5552673339844,0.7298585176467896,0.136705219745636,0.1246264055371284,298.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118408203125,0.9990000128746032,0.3658033609390259,0.33979132771492,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5622253417969,0.7087625861167908,0.1243954747915268,0.088450975716114,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.5089325308799744,0.050000000745058,0.0486455149948596,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.5089325308799744,0.050000000745058,0.2307533770799636,288.55035400390625,286.1499938964844,286.2252502441406,284.3873596191406,286.2191162109375,297.4060363769531,288.4125671386719,1.0,0.2268375903367996,1.0,1.0,0.0,1.0,-0.9987930655479432,0.9987911581993104,1.895622744996217e-06,0.7509334087371826,0.0,0.0,0.0,38.845359802246094,56.0,-1727.1025390625,-0.0,122.84085083007812,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08856201171875,0.7226861119270325,0.1355107426643371,0.1236172094941139,298.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592041015625,0.9990000128746032,0.3665662407875061,0.3468290865421295,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0933837890625,0.7000651359558105,0.1229397729039192,0.0874617472290992,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1769714355469,0.5047048926353455,0.050000000745058,0.0487048141658306,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1769714355469,0.5047048926353455,0.050000000745058,0.2310346662998199,288.08465576171875,286.1499938964844,286.2824401855469,284.421142578125,286.2760925292969,297.38214111328125,287.9931030273437,1.0,0.2297004610300064,1.0,1.0,0.0,1.0,-1.005252480506897,1.0052515268325806,9.3178505267133e-07,0.7562404274940491,0.0,0.0,0.0,40.42850112915039,44.0,-1413.513427734375,-0.0,127.08422088623048,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63446044921875,0.7163905501365662,0.134154811501503,0.1222955733537674,298.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.614013671875,0.9965287446975708,0.368767112493515,0.3487748503684997,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6379089355469,0.6921625137329102,0.1211607307195663,0.0861539468169212,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.501781165599823,0.050000000745058,0.0487486608326435,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918640136719,0.501781165599823,0.050000000745058,0.2312426567077636,287.6314697265625,286.1499938964844,286.36444091796875,284.4689636230469,286.3581237792969,297.3461608886719,287.56842041015625,1.0,0.2310218662023544,1.0,1.0,0.0,1.0,-1.0047389268875122,1.0047379732131958,9.31038186990918e-07,0.7558369040489197,0.0,0.0,0.0,41.53268051147461,44.0,-1012.0623779296876,-0.0,128.84698486328125,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974365234375,0.7159568667411804,0.1337694525718689,0.1218800991773605,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4794311523437,0.9975840449333192,0.3700045943260193,0.3497617244720459,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50048828125,0.6912605166435242,0.1205874606966972,0.0857078358530998,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54736328125,0.5020439624786377,0.050000000745058,0.0487446188926696,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54736328125,0.5020439624786377,0.050000000745058,0.2312234938144683,287.49468994140625,286.1499938964844,286.39617919921875,284.4872741699219,286.389892578125,297.3323974609375,287.439697265625,1.0,0.2307972908020019,1.0,1.0,0.0,1.0,-1.0048608779907229,1.0048599243164062,9.312144015893864e-07,0.7559317350387573,0.0,0.0,0.0,41.43184280395508,32.0,-882.6239013671875,-0.0,128.704345703125,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427001953125,0.7197473049163818,0.1329894959926605,0.1209075078368187,298.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322937011719,0.9990000128746032,0.376087337732315,0.3447904884815216,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446228027344,0.6936467289924622,0.1190455481410026,0.0844443961977958,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718444824219,0.5063214898109436,0.050000000745058,0.0486815981566906,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718444824219,0.5063214898109436,0.050000000745058,0.2309245467185974,287.14111328125,286.1499938964844,286.50897216796875,284.5513610839844,286.502685546875,297.28668212890625,287.1092834472656,1.0,0.2269684821367263,1.0,1.0,0.0,1.0,-0.99578857421875,0.9957876205444336,9.180088227367378e-07,0.7486504912376404,0.0,0.0,0.0,39.72507858276367,25.0,-519.684814453125,-0.0,123.61920166015624,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427001953125,0.7197473049163818,0.1329894959926605,0.1209075078368187,298.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322937011719,0.9990000128746032,0.376087337732315,0.3447904884815216,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446228027344,0.6936467289924622,0.1190455481410026,0.0844443961977958,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718444824219,0.5063214898109436,0.050000000745058,0.0486815981566906,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718444824219,0.5063214898109436,0.050000000745058,0.2309245467185974,287.14111328125,286.1499938964844,286.50897216796875,284.5513610839844,286.502685546875,297.28668212890625,287.1092834472656,1.0,0.2269684821367263,1.0,1.0,0.0,1.0,-0.99578857421875,0.9957876205444336,9.180088227367378e-07,0.7486504912376404,0.0,0.0,0.0,39.72507858276367,25.0,-519.684814453125,-0.0,123.61920166015624,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.7392578721046448,0.1329907178878784,0.1205534189939498,298.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.9990000128746032,0.3818690776824951,0.3153617680072784,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.7137252688407898,0.118490494787693,0.0838000550866127,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258178710937,0.5230783224105835,0.050000000745058,0.0484766289591789,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0232238769531,0.5781590342521667,0.0924232751131057,0.2935758233070373,287.0036926269531,286.1499938964844,286.5787658691406,284.5902099609375,286.5726318359375,297.26177978515625,286.9804382324219,1.0,0.2243711948394775,1.0,1.0,0.0,1.0,-1.0340654850006104,1.034064531326294,9.735017556522507e-07,0.7778813242912292,0.0,0.0,0.0,34.983497619628906,25.0,-362.9620056152344,-0.0,124.6272964477539,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315795898437,0.7744129300117493,0.1331149339675903,0.1203977093100547,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92578125,0.9990000128746032,0.3887130320072174,0.2729420959949493,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7456363439559937,0.1182804927229881,0.0834394469857215,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.5536619424819946,0.050000000745058,0.0482135340571403,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383239746094,0.6757476329803467,0.0898519977927208,0.3990738987922668,286.92950439453125,286.1499938964844,286.62066650390625,284.6132507324219,286.61505126953125,297.2327880859375,286.9119873046875,1.0,0.224179208278656,1.0,1.0,0.0,1.0,-1.1089648008346558,1.1089636087417605,1.0920113027168554e-06,0.8399463891983032,0.0,0.0,0.0,29.33617782592773,28.0,-295.7647705078125,-0.0,133.1300048828125,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.7704663872718811,0.1329746097326278,0.1203818470239639,298.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382568359375,0.9990000128746032,0.4049945473670959,0.2771576941013336,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401794433594,0.7404597997665405,0.117302656173706,0.0828445330262184,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8454895019531,0.5503324866294861,0.050000000745058,0.0482374131679534,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415222167969,0.6637309789657593,0.0833732634782791,0.3848768472671509,286.8392639160156,286.1499938964844,286.7310791015625,284.6728515625,286.7254943847656,297.1571655273437,286.8346252441406,1.0,0.2234548777341842,1.0,1.0,0.0,1.0,-1.0963054895401,1.096304416656494,1.0717736813603551e-06,0.8300170302391052,0.0,0.0,0.0,29.77816772460937,31.0,-126.26659393310548,-0.0,130.6871337890625,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.7704663872718811,0.1329746097326278,0.1203818470239639,298.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382568359375,0.9990000128746032,0.4049945473670959,0.2771576941013336,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401794433594,0.7404597997665405,0.117302656173706,0.0828445330262184,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8454895019531,0.5503324866294861,0.050000000745058,0.0482374131679534,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415222167969,0.6637309789657593,0.0833732634782791,0.3848768472671509,286.8392639160156,286.1499938964844,286.7310791015625,284.6728515625,286.7254943847656,297.1571655273437,286.8346252441406,1.0,0.2234548777341842,1.0,1.0,0.0,1.0,-1.0963054895401,1.096304416656494,1.0717736813603551e-06,0.8300170302391052,0.0,0.0,0.0,29.77816772460937,31.0,-126.26659393310548,-0.0,130.6871337890625,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.7664411664009094,0.1330379396677017,0.120397500693798,298.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256530761719,0.9990000128746032,0.4113597869873047,0.2815911173820495,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262939453125,0.7359561324119568,0.1168519183993339,0.0825250148773193,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283996582031,0.546861469745636,0.050000000745058,0.0482634305953979,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268127441406,0.6537222862243652,0.0812334194779396,0.3739603161811828,286.82598876953125,286.1499938964844,286.7857666015625,284.7017517089844,286.7801818847656,297.1382141113281,286.8247375488281,1.0,0.223369300365448,1.0,1.0,0.0,1.0,-1.088188409805298,1.088187336921692,1.058766429196112e-06,0.8234331011772156,0.0,0.0,0.0,30.32710075378418,31.0,-67.0256118774414,-0.0,129.6361083984375,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262939453125,0.7633047699928284,0.1332849115133285,0.1205564215779304,298.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82666015625,0.9990000128746032,0.4172018468379974,0.2854618430137634,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82623291015625,0.7321435213088989,0.1165098771452903,0.0822634920477867,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82586669921875,0.5438809990882874,0.050000000745058,0.0482866168022155,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260192871094,0.6458621025085449,0.0795498788356781,0.3655077815055847,286.8263854980469,286.1499938964844,286.8400573730469,284.73004150390625,286.83447265625,297.1365051269531,286.8279113769531,1.0,0.2235310673713684,1.0,1.0,0.0,1.0,-1.0825917720794678,1.0825906991958618,1.0498553137949784e-06,0.8188890218734741,0.0,0.0,0.0,30.838781356811523,34.0,-20.74198532104492,-0.0,129.1623077392578,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.7586995959281921,0.1343085616827011,0.1213585808873176,298.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587646484375,0.9990000128746032,0.428300529718399,0.2926837205886841,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8567199707031,0.7257563471794128,0.1161801442503929,0.0819820538163185,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85284423828125,0.5384928584098816,0.050000000745058,0.0483307056128978,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.6337494254112244,0.0770353004336357,0.3532207608222961,286.85760498046875,286.1499938964844,286.9474792480469,284.7847595214844,286.94195556640625,297.13311767578125,286.86309814453125,1.0,0.2245696485042572,1.0,1.0,0.0,1.0,-1.0771876573562622,1.0771865844726562,1.0412891242594924e-06,0.8144897222518921,0.0,0.0,0.0,31.88249015808105,37.0,44.04330825805664,-0.0,129.71392822265625,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8571472167969,0.7586995959281921,0.1343085616827011,0.1213585808873176,298.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587646484375,0.9990000128746032,0.428300529718399,0.2926837205886841,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8567199707031,0.7257563471794128,0.1161801442503929,0.0819820538163185,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85284423828125,0.5384928584098816,0.050000000745058,0.0483307056128978,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.6337494254112244,0.0770353004336357,0.3532207608222961,286.85760498046875,286.1499938964844,286.9474792480469,284.7847595214844,286.94195556640625,297.13311767578125,286.86309814453125,1.0,0.2245696485042572,1.0,1.0,0.0,1.0,-1.0771876573562622,1.0771865844726562,1.0412891242594924e-06,0.8144897222518921,0.0,0.0,0.0,31.88249015808105,37.0,44.04330825805664,-0.0,129.71392822265625,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.7551944255828857,0.1359023004770279,0.1227148473262786,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9185791015625,0.9990000128746032,0.4392523169517517,0.300183355808258,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.7200984954833984,0.1162483468651771,0.0819994732737541,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.5331420302391052,0.050000000745058,0.0483776181936264,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129943847656,0.6238865852355957,0.0752071216702461,0.3445829749107361,286.91680908203125,286.1499938964844,287.0531616210937,284.8368225097656,287.0477294921875,297.1319274902344,286.9248046875,1.0,0.2264934778213501,1.0,1.0,0.0,1.0,-1.0775246620178225,1.0775235891342163,1.04180469406856e-06,0.8147405385971069,0.0,0.0,0.0,33.07428359985352,40.0,83.71888732910156,-0.0,131.9841766357422,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.7551944255828857,0.1359023004770279,0.1227148473262786,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9185791015625,0.9990000128746032,0.4392523169517517,0.300183355808258,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.7200984954833984,0.1162483468651771,0.0819994732737541,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.5331420302391052,0.050000000745058,0.0483776181936264,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129943847656,0.6238865852355957,0.0752071216702461,0.3445829749107361,286.91680908203125,286.1499938964844,287.0531616210937,284.8368225097656,287.0477294921875,297.1319274902344,286.9248046875,1.0,0.2264934778213501,1.0,1.0,0.0,1.0,-1.0775246620178225,1.0775235891342163,1.04180469406856e-06,0.8147405385971069,0.0,0.0,0.0,33.07428359985352,40.0,83.71888732910156,-0.0,131.9841766357422,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.7520557641983032,0.1379203200340271,0.1244850754737854,298.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.9990000128746032,0.4502207934856415,0.3084591031074524,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918518066406,0.7145023345947266,0.1165956333279609,0.0822372585535049,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.527527928352356,0.050000000745058,0.0484307333827018,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.6145790815353394,0.0737711936235427,0.3380086421966553,286.9934387207031,286.1499938964844,287.15692138671875,284.8861999511719,287.151611328125,297.1333923339844,287.0028991699219,1.0,0.2291978746652603,1.0,1.0,0.0,1.0,-1.082039475440979,1.082038402557373,1.048929334501736e-06,0.8183739185333252,0.0,0.0,0.0,34.478946685791016,43.0,107.6785125732422,-0.0,135.72459411621094,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.7520557641983032,0.1379203200340271,0.1244850754737854,298.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.9990000128746032,0.4502207934856415,0.3084591031074524,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918518066406,0.7145023345947266,0.1165956333279609,0.0822372585535049,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.527527928352356,0.050000000745058,0.0484307333827018,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.6145790815353394,0.0737711936235427,0.3380086421966553,286.9934387207031,286.1499938964844,287.15692138671875,284.8861999511719,287.151611328125,297.1333923339844,287.0028991699219,1.0,0.2291978746652603,1.0,1.0,0.0,1.0,-1.082039475440979,1.082038402557373,1.048929334501736e-06,0.8183739185333252,0.0,0.0,0.0,34.478946685791016,43.0,107.6785125732422,-0.0,135.72459411621094,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.7491364479064941,0.140355572104454,0.1266336292028427,298.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828552246094,0.9990000128746032,0.4611502587795257,0.3176102042198181,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.7086067795753479,0.1171286553144455,0.0826249346137046,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.5216715335845947,0.050000000745058,0.0484911352396011,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749816894531,0.6048659086227417,0.0725695565342903,0.3326700925827026,287.0804443359375,286.1499938964844,287.2586669921875,284.9327087402344,287.2535095214844,297.1375427246094,287.0907287597656,1.0,0.2325687557458877,1.0,1.0,0.0,1.0,-1.0897313356399536,1.0897302627563477,1.0611510106173228e-06,0.8245775699615479,0.0,0.0,0.0,36.11092758178711,46.0,121.73764038085938,-0.0,140.7529754638672,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.7491364479064941,0.140355572104454,0.1266336292028427,298.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828552246094,0.9990000128746032,0.4611502587795257,0.3176102042198181,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.7086067795753479,0.1171286553144455,0.0826249346137046,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.5216715335845947,0.050000000745058,0.0484911352396011,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749816894531,0.6048659086227417,0.0725695565342903,0.3326700925827026,287.0804443359375,286.1499938964844,287.2586669921875,284.9327087402344,287.2535095214844,297.1375427246094,287.0907287597656,1.0,0.2325687557458877,1.0,1.0,0.0,1.0,-1.0897313356399536,1.0897302627563477,1.0611510106173228e-06,0.8245775699615479,0.0,0.0,0.0,36.11092758178711,46.0,121.73764038085938,-0.0,140.7529754638672,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.12567138671875,0.7477410435676575,0.1416967362165451,0.1278351843357086,298.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1288452148437,0.9990000128746032,0.4665755033493042,0.3225038051605224,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246032714844,0.7055121064186096,0.1174434348940849,0.0828588306903839,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160888671875,0.5186880230903625,0.050000000745058,0.0485241524875164,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.599908709526062,0.072026826441288,0.3303110599517822,287.1263732910156,286.1499938964844,287.3087158203125,284.95489501953125,287.3036193847656,297.140380859375,287.13690185546875,1.0,0.2344701141119003,1.0,1.0,0.0,1.0,-1.09453547000885,1.094534397125244,1.0688332849895232e-06,0.8284541964530945,0.0,0.0,0.0,37.01152038574219,46.0,126.22711944580078,-0.0,143.70542907714844,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17266845703125,0.7463570833206177,0.1430991291999817,0.1290996223688125,298.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758728027344,0.9990000128746032,0.4719619154930115,0.3275986611843109,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715087890625,0.7023794054985046,0.1177818030118942,0.0831126943230629,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628112792969,0.515688419342041,0.050000000745058,0.0485590659081935,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673889160156,0.5948915481567383,0.0715115368366241,0.3281019628047943,287.17333984375,286.1499938964844,287.3581848144531,284.976318359375,287.3531799316406,297.1435546875,287.1839904785156,1.0,0.2364974021911621,1.0,1.0,0.0,1.0,-1.0998631715774536,1.0998620986938477,1.0773952681120136e-06,0.832753598690033,0.0,0.0,0.0,37.96741485595703,49.0,129.46551513671875,-0.0,146.92672729492188,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491455078125,0.7441537976264954,0.145450159907341,0.1312294453382492,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2523803710937,0.9990000128746032,0.4804823100566864,0.3361321985721588,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479248046875,0.6973063945770264,0.1183604896068573,0.0835510790348053,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2390441894531,0.5108982920646667,0.050000000745058,0.0486187636852264,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435913085937,0.5867475867271423,0.0707286670804023,0.3248004913330078,287.2497863769531,286.1499938964844,287.4361267089844,285.009033203125,287.4312438964844,297.1491394042969,287.2605285644531,1.0,0.2399701327085495,1.0,1.0,0.0,1.0,-1.109296798706055,1.1092957258224487,1.092666479962645e-06,0.8403663039207458,0.0,0.0,0.0,39.6071891784668,49.0,132.64134216308594,-0.0,152.5997772216797,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684020996094,0.7436063885688782,0.1460562199354171,0.1317800134420395,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.9990000128746032,0.4825915992259979,0.338331937789917,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.696030855178833,0.118510827422142,0.0836656689643859,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582702636719,0.5097090005874634,0.050000000745058,0.0486344024538993,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627868652344,0.5846927165985107,0.0705389603972435,0.3240098059177398,287.26904296875,286.1499938964844,287.4553527832031,285.01690673828125,287.4505310058594,297.1506042480469,287.27978515625,1.0,0.2408773303031921,1.0,1.0,0.0,1.0,-1.1118052005767822,1.1118040084838867,1.0967505659209564e-06,0.8423902988433838,0.0,0.0,0.0,40.03740310668945,52.0,133.12527465820312,-0.0,154.1117706298828,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.7409088611602783,0.14918814599514,0.1346312016248703,298.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3682556152344,0.9990000128746032,0.4930019080638885,0.3496801555156708,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.6896446347236633,0.1192884147167205,0.0842620730400085,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.5038471221923828,0.050000000745058,0.0487166941165924,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.5743454694747925,0.0696159228682518,0.32020965218544,287.3656311035156,286.1499938964844,287.54998779296875,285.05438232421875,287.5453796386719,297.1582946777344,287.376220703125,1.0,0.2456161081790924,1.0,1.0,0.0,1.0,-1.1251013278961182,1.1251002550125122,1.118566842706059e-06,0.8531173467636108,0.0,0.0,0.0,42.303977966308594,55.0,134.10191345214844,-0.0,162.20150756835938,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.7409088611602783,0.14918814599514,0.1346312016248703,298.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3682556152344,0.9990000128746032,0.4930019080638885,0.3496801555156708,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.6896446347236633,0.1192884147167205,0.0842620730400085,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.5038471221923828,0.050000000745058,0.0487166941165924,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.5743454694747925,0.0696159228682518,0.32020965218544,287.3656311035156,286.1499938964844,287.54998779296875,285.05438232421875,287.5453796386719,297.1582946777344,287.376220703125,1.0,0.2456161081790924,1.0,1.0,0.0,1.0,-1.1251013278961182,1.1251002550125122,1.118566842706059e-06,0.8531173467636108,0.0,0.0,0.0,42.303977966308594,55.0,134.10191345214844,-0.0,162.20150756835938,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613647460937,0.7383261919021606,0.1524713188409805,0.1376283168792724,298.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4645080566406,0.9990000128746032,0.5031810998916626,0.3614913821220398,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.46002197265625,0.6833264827728271,0.1200958788394928,0.0848867818713188,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4510498046875,0.4981754124164581,0.050000000745058,0.048805221915245,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.5639790892601013,0.0687191486358642,0.3165791034698486,287.4618835449219,286.1499938964844,287.6433410644531,285.0887756347656,287.6387634277344,297.1663818359375,287.4723205566406,1.0,0.2506253719329834,1.0,1.0,0.0,1.0,-1.139373779296875,1.139372706413269,1.1422973784647183e-06,0.8646267652511597,0.0,0.0,0.0,44.74436950683594,58.0,133.74728393554688,-0.0,171.08953857421875,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613647460937,0.7383261919021606,0.1524713188409805,0.1376283168792724,298.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4645080566406,0.9990000128746032,0.5031810998916626,0.3614913821220398,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.46002197265625,0.6833264827728271,0.1200958788394928,0.0848867818713188,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4510498046875,0.4981754124164581,0.050000000745058,0.048805221915245,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.45526123046875,0.5639790892601013,0.0687191486358642,0.3165791034698486,287.4618835449219,286.1499938964844,287.6433410644531,285.0887756347656,287.6387634277344,297.1663818359375,287.4723205566406,1.0,0.2506253719329834,1.0,1.0,0.0,1.0,-1.139373779296875,1.139372706413269,1.1422973784647183e-06,0.8646267652511597,0.0,0.0,0.0,44.74436950683594,58.0,133.74728393554688,-0.0,171.08953857421875,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574951171875,0.7359108924865723,0.1558892577886581,0.1407552808523178,298.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56060791015625,0.9990000128746032,0.5131309628486633,0.3736308515071869,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560913085937,0.6771695613861084,0.1209215372800827,0.0855301097035408,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.547119140625,0.4926992356777191,0.050000000745058,0.0488992780447006,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511474609375,0.5537429451942444,0.067836083471775,0.3130482733249664,287.5579833984375,286.1499938964844,287.7366638183594,285.120361328125,287.7321472167969,297.1746520996094,287.5682678222656,1.0,0.2558335065841675,1.0,1.0,0.0,1.0,-1.1543447971343994,1.1543437242507937,1.167537902801996e-06,0.8766912817955017,0.0,0.0,0.0,47.3370246887207,61.0,133.38922119140625,-0.0,180.68994140625,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574951171875,0.7359108924865723,0.1558892577886581,0.1407552808523178,298.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56060791015625,0.9990000128746032,0.5131309628486633,0.3736308515071869,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560913085937,0.6771695613861084,0.1209215372800827,0.0855301097035408,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.547119140625,0.4926992356777191,0.050000000745058,0.0488992780447006,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511474609375,0.5537429451942444,0.067836083471775,0.3130482733249664,287.5579833984375,286.1499938964844,287.7366638183594,285.120361328125,287.7321472167969,297.1746520996094,287.5682678222656,1.0,0.2558335065841675,1.0,1.0,0.0,1.0,-1.1543447971343994,1.1543437242507937,1.167537902801996e-06,0.8766912817955017,0.0,0.0,0.0,47.3370246887207,61.0,133.38922119140625,-0.0,180.68994140625,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60552978515625,0.7347801327705383,0.1576448231935501,0.1423628330230713,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.9990000128746032,0.518025279045105,0.3797816336154938,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.6741786599159241,0.1213390454649925,0.0858567133545875,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5951232910156,0.490020215511322,0.050000000745058,0.0489481203258037,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5990600585937,0.5487238764762878,0.0673975646495819,0.3113071024417877,287.6059875488281,286.1499938964844,287.7833251953125,285.1351318359375,287.7788391113281,297.1788330078125,287.6161804199219,1.0,0.2584912180900574,1.0,1.0,0.0,1.0,-1.162017822265625,1.162016749382019,1.1806132533820346e-06,0.8828709125518799,0.0,0.0,0.0,48.6829719543457,61.0,133.24578857421875,-0.0,185.72979736328125,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6535339355469,0.7337079644203186,0.1594308614730835,0.1439990997314453,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6565856933594,0.9990000128746032,0.5228687524795532,0.3859673738479614,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.65203857421875,0.6712577939033508,0.1217592135071754,0.0861860737204551,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.4873648583889007,0.050000000745058,0.0489980429410934,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6469421386719,0.5437960028648376,0.0669605731964111,0.3095786571502685,287.6539611816406,286.1499938964844,287.8299865722656,285.1492919921875,287.8255310058594,297.1830139160156,287.6640930175781,1.0,0.2611757516860962,1.0,1.0,0.0,1.0,-1.1697871685028076,1.169785976409912,1.1939489468204556e-06,0.8891254663467407,0.0,0.0,0.0,50.05841827392578,64.0,133.12298583984375,-0.0,190.917709350586,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494812011719,0.7317550182342529,0.1630920618772506,0.1473545730113983,298.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524719238281,0.9990000128746032,0.5324152112007141,0.3983895778656006,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479248046875,0.665654718875885,0.1226068064570427,0.0868521034717559,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73895263671875,0.4820596575736999,0.050000000745058,0.0491007380187511,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7426452636719,0.5342825055122375,0.0660909041762352,0.3061548173427582,287.7498474121094,286.1499938964844,287.92333984375,285.1757202148437,287.9189453125,297.19140625,287.75982666015625,1.0,0.2666002511978149,1.0,1.0,0.0,1.0,-1.1855382919311523,1.1855370998382568,1.221285060637456e-06,0.901798665523529,0.0,0.0,0.0,52.88670349121094,67.0,132.927734375,-0.0,201.7017059326172,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494812011719,0.7317550182342529,0.1630920618772506,0.1473545730113983,298.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524719238281,0.9990000128746032,0.5324152112007141,0.3983895778656006,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479248046875,0.665654718875885,0.1226068064570427,0.0868521034717559,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73895263671875,0.4820596575736999,0.050000000745058,0.0491007380187511,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7426452636719,0.5342825055122375,0.0660909041762352,0.3061548173427582,287.7498474121094,286.1499938964844,287.92333984375,285.1757202148437,287.9189453125,297.19140625,287.75982666015625,1.0,0.2666002511978149,1.0,1.0,0.0,1.0,-1.1855382919311523,1.1855370998382568,1.221285060637456e-06,0.901798665523529,0.0,0.0,0.0,52.88670349121094,67.0,132.927734375,-0.0,201.7017059326172,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7300978302955627,0.1669065356254577,0.1508319228887558,298.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482360839844,0.9990000128746032,0.541793942451477,0.4108026623725891,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436889648437,0.660403847694397,0.1234658285975456,0.0875276997685432,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.4766256213188171,0.050000000745058,0.0492066070437431,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382568359375,0.525318443775177,0.0652280747890472,0.3027745187282562,287.8456115722656,286.1499938964844,288.01666259765625,285.1998291015625,288.0123291015625,297.20001220703125,287.8554992675781,1.0,0.2720662653446197,1.0,1.0,0.0,1.0,-1.201492428779602,1.2014912366867063,1.249386514245998e-06,0.9146267771720886,0.0,0.0,0.0,55.80146026611328,70.0,132.78302001953125,-0.0,212.9843292236328,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
