time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121800,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7300978302955627,0.1669065356254577,0.1508319228887558,298.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482360839844,0.9990000128746032,0.541793942451477,0.4108026623725891,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436889648437,0.660403847694397,0.1234658285975456,0.0875276997685432,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.4766256213188171,0.050000000745058,0.0492066070437431,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382568359375,0.525318443775177,0.0652280747890472,0.3027745187282562,287.8456115722656,286.1499938964844,288.01666259765625,285.1998291015625,288.0123291015625,297.20001220703125,287.8554992675781,1.0,0.2720662653446197,1.0,1.0,0.0,1.0,-1.201492428779602,1.2014912366867063,1.249386514245998e-06,0.9146267771720886,0.0,0.0,0.0,55.80146026611328,70.0,132.78302001953125,-0.0,212.9843292236328,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410705566406,0.7289305329322815,0.1709902882575988,0.1545399278402328,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9439392089844,0.9990000128746032,0.5510464310646057,0.4230931401252746,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393920898437,0.6555567979812622,0.1243438795208931,0.0882171913981437,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.930419921875,0.4708899557590484,0.050000000745058,0.0493146292865276,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93377685546875,0.5170010924339294,0.0643774569034576,0.2994515597820282,287.9413452148437,286.1499938964844,288.1099853515625,285.2218017578125,288.105712890625,297.209716796875,287.9510498046875,1.0,0.2775426805019378,1.0,1.0,0.0,1.0,-1.2176644802093506,1.217663288116455,1.2782945759681752e-06,0.9276155829429626,0.0,0.0,0.0,58.777122497558594,73.0,132.67474365234375,-0.0,224.7333526611328,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410705566406,0.7289305329322815,0.1709902882575988,0.1545399278402328,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9439392089844,0.9990000128746032,0.5510464310646057,0.4230931401252746,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393920898437,0.6555567979812622,0.1243438795208931,0.0882171913981437,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.930419921875,0.4708899557590484,0.050000000745058,0.0493146292865276,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93377685546875,0.5170010924339294,0.0643774569034576,0.2994515597820282,287.9413452148437,286.1499938964844,288.1099853515625,285.2218017578125,288.105712890625,297.209716796875,287.9510498046875,1.0,0.2775426805019378,1.0,1.0,0.0,1.0,-1.2176644802093506,1.217663288116455,1.2782945759681752e-06,0.9276155829429626,0.0,0.0,0.0,58.777122497558594,73.0,132.67474365234375,-0.0,224.7333526611328,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7281591892242432,0.1752422451972961,0.1584262400865554,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0395812988281,0.9990000128746032,0.5601929426193237,0.4352251291275024,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350341796875,0.6510999202728271,0.1252386569976806,0.0889202132821083,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260314941406,0.4646366536617279,0.050000000745058,0.0494243800640106,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5093489289283752,0.063544176518917,0.2962103188037872,288.0369873046875,286.1499938964844,288.2033386230469,285.2417907714844,288.1990966796875,297.21978759765625,288.04656982421875,1.0,0.2830069065093994,1.0,1.0,0.0,1.0,-1.2339768409729004,1.233975529670715,1.307877028011717e-06,0.9406900405883788,0.0,0.0,0.0,61.80167770385742,76.0,132.5907440185547,-0.0,236.9093475341797,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7281591892242432,0.1752422451972961,0.1584262400865554,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0395812988281,0.9990000128746032,0.5601929426193237,0.4352251291275024,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350341796875,0.6510999202728271,0.1252386569976806,0.0889202132821083,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260314941406,0.4646366536617279,0.050000000745058,0.0494243800640106,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.5093489289283752,0.063544176518917,0.2962103188037872,288.0369873046875,286.1499938964844,288.2033386230469,285.2417907714844,288.1990966796875,297.21978759765625,288.04656982421875,1.0,0.2830069065093994,1.0,1.0,0.0,1.0,-1.2339768409729004,1.233975529670715,1.307877028011717e-06,0.9406900405883788,0.0,0.0,0.0,61.80167770385742,76.0,132.5907440185547,-0.0,236.9093475341797,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0846252441406,0.7278831005096436,0.1774134784936905,0.1604131907224655,297.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873718261719,0.9990000128746032,0.5647304654121399,0.4412258863449096,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0828552246094,0.6490089297294617,0.1256919354200363,0.0892762616276741,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0738220214844,0.4612860679626465,0.050000000745058,0.0494798123836517,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07696533203125,0.5057598948478699,0.0631346032023429,0.2946234047412872,288.08477783203125,286.1499938964844,288.25,285.2510986328125,288.24578857421875,297.2248229980469,288.09429931640625,1.0,0.2857281267642975,1.0,1.0,0.0,1.0,-1.2421540021896362,1.2421526908874512,1.3228644775153953e-06,0.9472307562828064,0.0,0.0,0.0,63.32945251464844,76.0,132.5530242919922,-0.0,243.1429748535156,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1324462890625,0.7276737093925476,0.1796121597290039,0.1624258011579513,297.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.9990000128746032,0.5692459940910339,0.4471785724163055,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.130615234375,0.6470060348510742,0.126149296760559,0.0896353274583816,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1216125488281,0.4580214023590088,0.050000000745058,0.0495355501770973,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1246643066406,0.5023161768913269,0.0627299472689628,0.2930597364902496,288.132568359375,286.1499938964844,288.2966613769531,285.2599792480469,288.2925109863281,297.22979736328125,288.1420288085937,1.0,0.288439393043518,1.0,1.0,0.0,1.0,-1.2503360509872437,1.2503347396850586,1.337967773906712e-06,0.9537671208381652,0.0,0.0,0.0,64.86579132080078,79.0,132.51698303222656,-0.0,249.4677276611328,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.216552734375,0.7274594306945801,0.1835463643074035,0.1660269200801849,297.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2192077636719,0.9990000128746032,0.5771439671516418,0.4575293958187103,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2146911621094,0.6436868906021118,0.126964658498764,0.0902748554944992,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2056579589844,0.4525790512561798,0.050000000745058,0.049634251743555,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20855712890625,0.4965644776821136,0.0620301477611064,0.2903653979301452,288.2166442871094,286.1499938964844,288.3788146972656,285.274658203125,288.3746643066406,297.23846435546875,288.2259826660156,1.0,0.2931821942329407,1.0,1.0,0.0,1.0,-1.2647353410720823,1.264733910560608,1.3648101457874873e-06,0.965253472328186,0.0,0.0,0.0,67.5867691040039,79.0,132.45619201660156,-0.0,260.80926513671875,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22802734375,0.7274447679519653,0.1840889304876327,0.1665235608816146,297.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2306823730469,0.9990000128746032,0.578216552734375,0.4589279890060425,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.6432538032531738,0.1270768940448761,0.0903628170490264,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2171325683594,0.4518664181232452,0.050000000745058,0.0496477596461772,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2200012207031,0.495806336402893,0.0619359537959098,0.2900036871433258,288.22808837890625,286.1499938964844,288.3900146484375,285.2765808105469,288.3858947753906,297.2396240234375,288.2374267578125,1.0,0.2938258051872253,1.0,1.0,0.0,1.0,-1.266697883605957,1.266696572303772,1.368494281450694e-06,0.9668169021606444,0.0,0.0,0.0,67.9592514038086,82.0,132.44805908203125,-0.0,262.3758544921875,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.7274562120437622,0.1886681318283081,0.1707140654325485,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.9990000128746032,0.5871176719665527,0.4704527854919433,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216247558594,0.6398203372955322,0.1280229538679123,0.0911033824086189,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.4461978673934936,0.050000000745058,0.0497606508433818,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152770996094,0.4896685481071472,0.0611632876098156,0.2870451211929321,288.3235778808594,286.1499938964844,288.4833374023437,285.291748046875,288.4792785644531,297.24932861328125,288.332763671875,1.0,0.2991561591625213,1.0,1.0,0.0,1.0,-1.283035159111023,1.2830337285995483,1.3994468872624566e-06,0.979862630367279,0.0,0.0,0.0,71.0735092163086,85.0,132.38143920898438,-0.0,275.60809326171875,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.7274562120437622,0.1886681318283081,0.1707140654325485,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.9990000128746032,0.5871176719665527,0.4704527854919433,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216247558594,0.6398203372955322,0.1280229538679123,0.0911033824086189,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.4461978673934936,0.050000000745058,0.0497606508433818,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152770996094,0.4896685481071472,0.0611632876098156,0.2870451211929321,288.3235778808594,286.1499938964844,288.4833374023437,285.291748046875,288.4792785644531,297.24932861328125,288.332763671875,1.0,0.2991561591625213,1.0,1.0,0.0,1.0,-1.283035159111023,1.2830337285995483,1.3994468872624566e-06,0.979862630367279,0.0,0.0,0.0,71.0735092163086,85.0,132.38143920898438,-0.0,275.60809326171875,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189758300781,0.7276942729949951,0.193348079919815,0.1749953478574752,297.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4215087890625,0.9990000128746032,0.595960795879364,0.4817399084568023,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4170227050781,0.6366813778877258,0.1289893090724945,0.0918580517172813,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.407958984375,0.4409928023815155,0.050000000745058,0.0498739294707775,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105224609375,0.4836983382701874,0.0604133084416389,0.2841887772083282,288.4189758300781,286.1499938964844,288.57666015625,285.3056945800781,288.5726623535156,297.2588806152344,288.4280700683594,1.0,0.3044240772724151,1.0,1.0,0.0,1.0,-1.299336314201355,1.2993348836898804,1.430816496394982e-06,0.9929080605506896,0.0,0.0,0.0,74.20116424560547,88.0,132.31658935546875,-0.0,289.1456604003906,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189758300781,0.7276942729949951,0.193348079919815,0.1749953478574752,297.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4215087890625,0.9990000128746032,0.595960795879364,0.4817399084568023,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4170227050781,0.6366813778877258,0.1289893090724945,0.0918580517172813,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.407958984375,0.4409928023815155,0.050000000745058,0.0498739294707775,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105224609375,0.4836983382701874,0.0604133084416389,0.2841887772083282,288.4189758300781,286.1499938964844,288.57666015625,285.3056945800781,288.5726623535156,297.2588806152344,288.4280700683594,1.0,0.3044240772724151,1.0,1.0,0.0,1.0,-1.299336314201355,1.2993348836898804,1.430816496394982e-06,0.9929080605506896,0.0,0.0,0.0,74.20116424560547,88.0,132.31658935546875,-0.0,289.1456604003906,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5143737792969,0.7281438112258911,0.1981270909309387,0.1793656796216964,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.516845703125,0.9990000128746032,0.6047578454017639,0.4927832782268524,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123596191406,0.6338122487068176,0.1299780011177063,0.092628076672554,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.4362218677997589,0.050000000745058,0.049987357109785,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.4776398241519928,0.0596875473856925,0.2814402282238006,288.5143127441406,286.1499938964844,288.6700134277344,285.318603515625,288.6660461425781,297.2682800292969,288.5232849121094,1.0,0.3096257448196411,1.0,1.0,0.0,1.0,-1.3155999183654783,1.315598487854004,1.4625823041569674e-06,1.00593101978302,0.0,0.0,0.0,77.33590698242188,91.0,132.2538604736328,-0.0,302.9750671386719,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5143737792969,0.7281438112258911,0.1981270909309387,0.1793656796216964,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.516845703125,0.9990000128746032,0.6047578454017639,0.4927832782268524,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123596191406,0.6338122487068176,0.1299780011177063,0.092628076672554,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.4362218677997589,0.050000000745058,0.049987357109785,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.4776398241519928,0.0596875473856925,0.2814402282238006,288.5143127441406,286.1499938964844,288.6700134277344,285.318603515625,288.6660461425781,297.2682800292969,288.5232849121094,1.0,0.3096257448196411,1.0,1.0,0.0,1.0,-1.3155999183654783,1.315598487854004,1.4625823041569674e-06,1.00593101978302,0.0,0.0,0.0,77.33590698242188,91.0,132.2538604736328,-0.0,302.9750671386719,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5627746582031,0.725476861000061,0.2005321681499481,0.1816480755805969,297.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5652770996094,0.9990000128746032,0.6090009212493896,0.5050179362297058,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5606689453125,0.6298971176147461,0.130459576845169,0.0930694490671157,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5513916015625,0.4312926530838012,0.050000000745058,0.0501161441206932,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531921386719,0.4500377774238586,0.050000000745058,0.2573038339614868,288.5626220703125,286.1499938964844,288.7166748046875,285.3247375488281,288.7126770019531,297.2763977050781,288.5714416503906,1.0,0.3117479085922241,1.0,1.0,0.0,1.0,-1.3047747611999512,1.3047733306884766,1.4417665852306527e-06,0.9976834058761596,0.0,0.0,0.0,80.4322509765625,91.0,132.3120574951172,-0.0,305.23638916015625,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60858154296875,0.7242615818977356,0.2030296623706817,0.1839245408773422,297.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108703613281,0.9990000128746032,0.612761378288269,0.5141198635101318,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6065979003906,0.627263605594635,0.1309916228055954,0.093485988676548,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59796142578125,0.4278555512428283,0.050000000745058,0.0502141267061233,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5982360839844,0.428682804107666,0.050000000745058,0.2391197085380554,288.6083679199219,286.1499938964844,288.7633361816406,285.3306884765625,288.7593078613281,297.2804870605469,288.6170349121094,1.0,0.3135895729064941,1.0,1.0,0.0,1.0,-1.2971880435943604,1.2971866130828855,1.4265928029999486e-06,0.991118311882019,0.0,0.0,0.0,82.78004455566406,94.0,130.51812744140625,-0.0,307.1907043457031,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70220947265625,0.7265303730964661,0.2082895636558532,0.1886601150035858,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.9990000128746032,0.6211618185043335,0.5220571756362915,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001342773437,0.6261346340179443,0.1322321444749832,0.0943846181035041,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911315917969,0.4250084459781647,0.050000000745058,0.0503008142113685,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911315917969,0.4250068664550781,0.050000000745058,0.2386035770177841,288.70196533203125,286.1499938964844,288.8566589355469,285.3421325683594,288.8526916503906,297.282958984375,288.7108764648437,1.0,0.3178678154945373,1.0,1.0,0.0,1.0,-1.3129607439041138,1.3129593133926392,1.4571022575182724e-06,1.0034942626953125,0.0,0.0,0.0,85.22344207763672,97.0,130.86427307128906,-0.0,319.47003173828125,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70220947265625,0.7265303730964661,0.2082895636558532,0.1886601150035858,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.9990000128746032,0.6211618185043335,0.5220571756362915,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001342773437,0.6261346340179443,0.1322321444749832,0.0943846181035041,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911315917969,0.4250084459781647,0.050000000745058,0.0503008142113685,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6911315917969,0.4250068664550781,0.050000000745058,0.2386035770177841,288.70196533203125,286.1499938964844,288.8566589355469,285.3421325683594,288.8526916503906,297.282958984375,288.7108764648437,1.0,0.3178678154945373,1.0,1.0,0.0,1.0,-1.3129607439041138,1.3129593133926392,1.4571022575182724e-06,1.0034942626953125,0.0,0.0,0.0,85.22344207763672,97.0,130.86427307128906,-0.0,319.47003173828125,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79705810546875,0.7287824153900146,0.2136236280202865,0.1935184448957443,297.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7993469238281,0.9990000128746032,0.630145251750946,0.5301563143730164,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7949523925781,0.6250970363616943,0.1335130929946899,0.0953433215618133,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.785888671875,0.4222395718097687,0.050000000745058,0.0503906048834323,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.785888671875,0.4222396314144134,0.050000000745058,0.2390314042568206,288.7967529296875,286.1499938964844,288.95001220703125,285.3531494140625,288.9460754394531,297.2905578613281,288.8056030273437,1.0,0.3223729431629181,1.0,1.0,0.0,1.0,-1.3302866220474243,1.3302850723266602,1.4911873904566164e-06,1.0171711444854736,0.0,0.0,0.0,87.77610778808594,100.0,131.41749572753906,-0.0,332.94110107421875,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79705810546875,0.7287824153900146,0.2136236280202865,0.1935184448957443,297.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7993469238281,0.9990000128746032,0.630145251750946,0.5301563143730164,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7949523925781,0.6250970363616943,0.1335130929946899,0.0953433215618133,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.785888671875,0.4222395718097687,0.050000000745058,0.0503906048834323,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.785888671875,0.4222396314144134,0.050000000745058,0.2390314042568206,288.7967529296875,286.1499938964844,288.95001220703125,285.3531494140625,288.9460754394531,297.2905578613281,288.8056030273437,1.0,0.3223729431629181,1.0,1.0,0.0,1.0,-1.3302866220474243,1.3302850723266602,1.4911873904566164e-06,1.0171711444854736,0.0,0.0,0.0,87.77610778808594,100.0,131.41749572753906,-0.0,332.94110107421875,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8921203613281,0.7308424115180969,0.2189785093069076,0.198402851819992,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8943176269531,0.9990000128746032,0.6392369866371155,0.5385810732841492,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.88995361328125,0.6239700317382812,0.1347859352827072,0.0963040888309478,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.880859375,0.4194956719875335,0.050000000745058,0.050485473126173,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.880859375,0.4194956719875335,0.050000000745058,0.2394813448190689,288.89178466796875,286.1499938964844,289.0433349609375,285.3639831542969,289.0394592285156,297.29962158203125,288.9005126953125,1.0,0.3270277976989746,1.0,1.0,0.0,1.0,-1.3480700254440308,1.3480684757232666,1.5267098660842748e-06,1.031200885772705,0.0,0.0,0.0,90.46881866455078,103.0,131.75375366210938,-0.0,347.2336120605469,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8921203613281,0.7308424115180969,0.2189785093069076,0.198402851819992,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8943176269531,0.9990000128746032,0.6392369866371155,0.5385810732841492,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.88995361328125,0.6239700317382812,0.1347859352827072,0.0963040888309478,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.880859375,0.4194956719875335,0.050000000745058,0.050485473126173,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.880859375,0.4194956719875335,0.050000000745058,0.2394813448190689,288.89178466796875,286.1499938964844,289.0433349609375,285.3639831542969,289.0394592285156,297.29962158203125,288.9005126953125,1.0,0.3270277976989746,1.0,1.0,0.0,1.0,-1.3480700254440308,1.3480684757232666,1.5267098660842748e-06,1.031200885772705,0.0,0.0,0.0,90.46881866455078,103.0,131.75375366210938,-0.0,347.2336120605469,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9873046875,0.732778012752533,0.2243676036596298,0.2033164799213409,297.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98944091796875,0.9990000128746032,0.6483080983161926,0.5472034215927124,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.985107421875,0.6227920651435852,0.136052131652832,0.0972616672515869,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759826660156,0.4168196618556976,0.050000000745058,0.0505841188132762,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759826660156,0.4168196618556976,0.050000000745058,0.2399492710828781,288.9869384765625,286.1499938964844,289.1366577148437,285.3748474121094,289.1328430175781,297.3090209960937,288.9955749511719,1.0,0.3317788243293762,1.0,1.0,0.0,1.0,-1.3661482334136963,1.366146683692932,1.5635185945939156e-06,1.045598030090332,0.0,0.0,0.0,93.26927185058594,106.0,131.9476776123047,-0.0,362.226806640625,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9873046875,0.732778012752533,0.2243676036596298,0.2033164799213409,297.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98944091796875,0.9990000128746032,0.6483080983161926,0.5472034215927124,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.985107421875,0.6227920651435852,0.136052131652832,0.0972616672515869,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759826660156,0.4168196618556976,0.050000000745058,0.0505841188132762,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759826660156,0.4168196618556976,0.050000000745058,0.2399492710828781,288.9869384765625,286.1499938964844,289.1366577148437,285.3748474121094,289.1328430175781,297.3090209960937,288.9955749511719,1.0,0.3317788243293762,1.0,1.0,0.0,1.0,-1.3661482334136963,1.366146683692932,1.5635185945939156e-06,1.045598030090332,0.0,0.0,0.0,93.26927185058594,106.0,131.9476776123047,-0.0,362.226806640625,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0349426269531,0.7337192296981812,0.2270807027816772,0.2057892084121704,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370483398437,0.9990000128746032,0.6528298854827881,0.5515588521957397,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.03271484375,0.6221984028816223,0.1366857886314392,0.0977409556508064,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0235595703125,0.4155147075653076,0.050000000745058,0.0506345406174659,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0235595703125,0.4155147075653076,0.050000000745058,0.2401884645223617,289.0345153808594,286.1419982910156,289.1833190917969,285.3803405761719,289.1795349121094,297.3138122558594,289.0431213378906,1.0,0.3341776430606842,1.0,1.0,0.0,1.0,-1.3752678632736206,1.3752663135528564,1.5823306966922246e-06,1.0528851747512815,0.0,0.0,0.0,94.7010269165039,106.0,132.00811767578125,-0.0,369.958251953125,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.734652042388916,0.2298085987567901,0.2082748264074325,297.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0846252441406,0.9990000128746032,0.6573444604873657,0.5559288263320923,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.080322265625,0.6216088533401489,0.1373214721679687,0.0982216373085975,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0711669921875,0.4142346084117889,0.050000000745058,0.0506855361163616,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0711669921875,0.4142346084117889,0.050000000745058,0.2404303550720214,289.0821533203125,286.1307983398437,289.2300109863281,285.3859558105469,289.2262268066406,297.318603515625,289.0906677246094,1.0,0.3365865647792816,1.0,1.0,0.0,1.0,-1.3844261169433594,1.3844245672225952,1.6014233779060303e-06,1.0602564811706543,0.0,0.0,0.0,96.15020751953124,109.0,132.05032348632812,-0.0,377.8334045410156,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17401123046875,0.736433744430542,0.2350925505161285,0.2130879312753677,297.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.176025390625,0.9990000128746032,0.6660009622573853,0.5643399953842163,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1717529296875,0.6205001473426819,0.1385511606931686,0.0991510450839996,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1625671386719,0.4118461310863495,0.050000000745058,0.0507848188281059,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1625671386719,0.4118461310863495,0.050000000745058,0.240901306271553,289.1735534667969,286.1092834472656,289.3196105957031,285.39703369140625,289.3158874511719,297.3279113769531,289.1819763183594,1.0,0.3412284851074219,1.0,1.0,0.0,1.0,-1.4021012783050537,1.402099609375,1.6386649122068777e-06,1.0744473934173584,0.0,0.0,0.0,98.97176361083984,109.0,132.09365844726562,-0.0,393.3318481445313,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.7365079522132874,0.2353141158819198,0.2132897228002548,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1798400878906,0.9990000128746032,0.6663615107536316,0.5646907091140747,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1755676269531,0.6204547882080078,0.1386027187108993,0.0991900041699409,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1663513183594,0.4117485582828522,0.050000000745058,0.0507889911532402,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1663513183594,0.4117485582828522,0.050000000745058,0.2409210950136184,289.1773681640625,286.1083984375,289.3233337402344,285.39752197265625,289.3196105957031,297.3282775878906,289.185791015625,1.0,0.3414221405982971,1.0,1.0,0.0,1.0,-1.4028400182724,1.4028383493423462,1.6402289020334138e-06,1.075035572052002,0.0,0.0,0.0,99.09024810791016,112.0,132.0946502685547,-0.0,393.9879150390625,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2730712890625,0.7383701801300049,0.2408931106328964,0.2183694690465927,297.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2750244140625,0.9990000128746032,0.6753767728805542,0.5734542608261108,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2707824707031,0.6193491220474243,0.1399024426937103,0.1001713126897811,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615661621094,0.4093564450740814,0.050000000745058,0.0508940853178501,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615661621094,0.4093564450740814,0.050000000745058,0.2414196282625198,289.2725830078125,286.08599853515625,289.4166564941406,285.4097900390625,289.4129943847656,297.33795166015625,289.2809143066406,1.0,0.3462658226490021,1.0,1.0,0.0,1.0,-1.421360731124878,1.4213590621948242,1.6796009276731638e-06,1.0896215438842771,0.0,0.0,0.0,102.0725326538086,115.0,132.10272216796875,-0.0,410.6477355957031,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2730712890625,0.7383701801300049,0.2408931106328964,0.2183694690465927,297.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2750244140625,0.9990000128746032,0.6753767728805542,0.5734542608261108,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2707824707031,0.6193491220474243,0.1399024426937103,0.1001713126897811,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615661621094,0.4093564450740814,0.050000000745058,0.0508940853178501,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615661621094,0.4093564450740814,0.050000000745058,0.2414196282625198,289.2725830078125,286.08599853515625,289.4166564941406,285.4097900390625,289.4129943847656,297.33795166015625,289.2809143066406,1.0,0.3462658226490021,1.0,1.0,0.0,1.0,-1.421360731124878,1.4213590621948242,1.6796009276731638e-06,1.0896215438842771,0.0,0.0,0.0,102.0725326538086,115.0,132.10272216796875,-0.0,410.6477355957031,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3683166503906,0.7402610182762146,0.246552512049675,0.2235200703144073,297.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3702087402344,0.9990000128746032,0.6844074130058289,0.5821808576583862,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3659973144531,0.618310272693634,0.1412261873483657,0.1011692658066749,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35675048828125,0.4070517122745514,0.050000000745058,0.0510003454983234,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35675048828125,0.4070517122745514,0.050000000745058,0.2419236898422241,289.3677978515625,286.0635986328125,289.510009765625,285.4230041503906,289.5063781738281,297.3475646972656,289.3760070800781,1.0,0.3511029183864593,1.0,1.0,0.0,1.0,-1.4399502277374268,1.439948558807373,1.719517740639276e-06,1.1040436029434204,0.0,0.0,0.0,105.08555603027344,118.0,132.08831787109375,-0.0,427.7750854492188,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3683166503906,0.7402610182762146,0.246552512049675,0.2235200703144073,297.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3702087402344,0.9990000128746032,0.6844074130058289,0.5821808576583862,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3659973144531,0.618310272693634,0.1412261873483657,0.1011692658066749,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35675048828125,0.4070517122745514,0.050000000745058,0.0510003454983234,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35675048828125,0.4070517122745514,0.050000000745058,0.2419236898422241,289.3677978515625,286.0635986328125,289.510009765625,285.4230041503906,289.5063781738281,297.3475646972656,289.3760070800781,1.0,0.3511029183864593,1.0,1.0,0.0,1.0,-1.4399502277374268,1.439948558807373,1.719517740639276e-06,1.1040436029434204,0.0,0.0,0.0,105.08555603027344,118.0,132.08831787109375,-0.0,427.7750854492188,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4225769042969,0.7413609027862549,0.2498220801353454,0.2264912873506546,297.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244384765625,0.9990000128746032,0.689569354057312,0.5871241092681885,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4202575683594,0.6177548170089722,0.1419939696788787,0.101746954023838,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4110107421875,0.4057738780975342,0.050000000745058,0.0510612539947032,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4110107421875,0.4057738780975342,0.050000000745058,0.2422125935554504,289.42205810546875,286.05084228515625,289.5632019042969,285.4310607910156,289.5596008300781,297.3530578613281,289.4302062988281,1.0,0.353853166103363,1.0,1.0,0.0,1.0,-1.450564742088318,1.4505629539489746,1.7425702480977634e-06,1.1122628450393677,0.0,0.0,0.0,106.81361389160156,118.0,132.07334899902344,-0.0,437.735595703125,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4635009765625,0.7422151565551758,0.2523295879364013,0.2287602126598358,297.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4653625488281,0.9990000128746032,0.693474531173706,0.5908299684524536,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.461181640625,0.6173582077026367,0.1425822228193283,0.1021881401538848,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.4048265218734741,0.050000000745058,0.0511072501540184,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.4048265218734741,0.050000000745058,0.2424307912588119,289.4629821777344,286.04119873046875,289.60333251953125,285.4374084472656,289.5997619628906,297.3573913574219,289.4710693359375,1.0,0.3559229373931885,1.0,1.0,0.0,1.0,-1.458583950996399,1.4585822820663452,1.7601322497284857e-06,1.1184847354888916,0.0,0.0,0.0,108.12003326416016,121.0,132.05979919433594,-0.0,445.3415832519531,1.0,283.1702880859375,287.0645751953125,288.5793762207031,288.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3817517719565044e-21,2.6908758859782522e-21,2.6908756840298605e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
