time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123900,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8438415527344,0.7429521083831787,0.2536294758319855,0.2311862111091613,297.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.9990000128746032,0.6953036189079285,0.5952112078666687,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198059082031,0.6167135238647461,0.1425125449895858,0.1026188358664512,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5219421386719,0.4037161469459533,0.050000000745058,0.0511620044708251,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5219421386719,0.4037161469459533,0.050000000745058,0.2426905184984207,287.8855895996094,286.0299987792969,289.6499938964844,285.4451599121094,289.6464538574219,297.3481750488281,287.306396484375,1.0,0.358317494392395,1.0,1.0,0.0,1.0,-1.4676522016525269,1.4676504135131836,1.7801494323066436e-06,1.1255390644073486,0.9698125720024108,0.9698125720024108,0.0,109.66830444335938,121.0,6854.25390625,-0.0,454.2009582519531,1.0,283.2134094238281,288.40460205078125,288.9832763671875,289.69561767578125,293.1499938964844,293.1499938964844,283.1499938964844,1517.341552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0394237786531448,1.0,0.0,0.0,0.8014000654220581,0.8014053106307983,5.973024030936358e-08,4.232305526733398,4.232295513153076,1.006829825200839e-05,0.0,0.0,-0.0,3659.961181640625,0.0,16.568490982055664,1890.431396484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12123960,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.7384589910507202,0.2481390237808227,0.2290447950363159,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.9990000128746032,0.6853230595588684,0.6012559533119202,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.6119858026504517,0.1389729678630828,0.101326584815979,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.4021973609924316,0.050000000745058,0.051238264888525,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.4021973609924316,0.050000000745058,0.2430522590875625,285.7326965332031,286.018798828125,289.6966552734375,285.4532775878906,289.693115234375,297.2635192871094,285.5469665527344,1.0,0.360544353723526,1.0,1.0,0.0,1.0,-1.4713199138641355,1.4713181257247925,1.7883338614410604e-06,1.128437042236328,0.9451364874839784,0.9451364874839784,0.0,111.66658020019533,109.0,7376.95166015625,-0.0,461.24322509765625,1.0,283.1911315917969,285.6160888671875,289.73779296875,290.2809753417969,293.1499938964844,293.1499938964844,283.1499938964844,2349.03564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1835095137357711,1.0,0.0,0.0,0.9825375080108644,0.9825394153594972,6.518394712884401e-08,4.264902114868164,4.264892578125,9.79464857664425e-06,0.0,0.0,-0.0,3275.68798828125,0.0,29.46731948852539,1895.2978515625,0.0,0.0,0.2537415027618408,1.0,0.0,3.0,1.0,0.0
12124020,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7304611206054688,0.2410425990819931,0.2221320569515228,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.6702894568443298,0.6040182709693909,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6024516224861145,0.133311241865158,0.0974350571632385,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.4015070497989654,0.050000000745058,0.0512734353542327,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.4015070497989654,0.050000000745058,0.2432190924882888,284.8773193359375,286.0027770996094,289.763427734375,285.46563720703125,289.7598571777344,297.1686706542969,284.8327941894531,1.0,0.3598265349864959,1.0,1.0,0.0,1.0,-1.461917757987976,1.4619159698486328,1.7674784658083809e-06,1.121082425117493,0.9262412786483764,0.9262412786483764,0.0,112.38872528076172,109.0,7611.6923828125,-0.0,457.7872009277344,1.0,283.1677551269531,284.6220703125,289.85626220703125,290.5490417480469,293.1499938964844,293.1499938964844,283.1499938964844,4600.50439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688569068908691,1.0,0.0,0.0,1.347872257232666,1.347875475883484,1.2123386738949193e-07,4.265917778015137,4.265907764434815,9.78598382062046e-06,0.0,0.0,-0.0,2676.32080078125,0.0,76.35401916503906,1895.4361572265625,0.0,223.87222290039065,0.3405686318874359,1.0,0.0,3.0,1.0,0.0
12124080,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.7286796569824219,0.2392942607402801,0.2200769037008285,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.9990000128746032,0.6659770607948303,0.6031910181045532,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.5993934869766235,0.1314259469509124,0.0959712713956832,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.4017138183116913,0.050000000745058,0.0512629337608814,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.4017138183116913,0.050000000745058,0.243169292807579,284.7505187988281,286.0835876464844,289.7900085449219,285.4708251953125,289.78643798828125,297.1462707519531,284.720458984375,1.0,0.3588686287403106,1.0,1.0,0.0,1.0,-1.456628680229187,1.4566268920898438,1.7557630371811683e-06,1.116892695426941,0.9189537167549132,0.9189537167549132,0.0,112.02717590332033,97.0,7697.6376953125,-0.0,453.9504089355469,1.0,283.161865234375,284.4772033691406,289.6947326660156,290.4339904785156,293.1499938964844,293.1499938964844,283.1499938964844,5563.85986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135509729385376,1.0,0.0,0.0,1.4727327823638916,1.4727365970611572,1.4472561815637166e-07,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,2620.83154296875,0.0,99.81510925292967,1895.43701171875,0.0,300.1783752441406,0.3741217851638794,1.0,0.0,3.0,1.0,0.0
12124140,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.509765625,0.7282050251960754,0.2360892444849014,0.2161025553941726,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065612792969,0.9990000128746032,0.6572561860084534,0.5935511589050293,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.5932924747467041,0.1263071000576019,0.0919076725840568,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302734375,0.4041365385055542,0.050000000745058,0.0511413775384426,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302734375,0.4041365385055542,0.050000000745058,0.2425926774740219,284.51043701171875,286.1446533203125,289.8833312988281,285.4903259277344,289.87969970703125,297.1055908203125,284.4977722167969,1.0,0.353108674287796,1.0,1.0,0.0,1.0,-1.434571385383606,1.4345695972442627,1.7074846709874691e-06,1.0994524955749512,0.8954874277114868,0.8954874277114868,0.0,108.55501556396484,85.0,7917.6904296875,-0.0,433.3746948242188,1.0,283.1521911621094,284.1871337890625,289.0570983886719,289.8163452148437,293.1499938964844,293.1499938964844,283.1499938964844,9435.587890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818477928638458,1.0,0.0,0.0,1.8683373928070068,1.868343710899353,2.329185235794285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.055908203125,0.0,205.63633728027344,1895.4371337890625,0.0,454.2654418945313,0.4655977785587311,1.0,0.0,3.0,1.0,0.0
12124200,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.509765625,0.7282050251960754,0.2360892444849014,0.2161025553941726,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065612792969,0.9990000128746032,0.6572561860084534,0.5935511589050293,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.5932924747467041,0.1263071000576019,0.0919076725840568,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302734375,0.4041365385055542,0.050000000745058,0.0511413775384426,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302734375,0.4041365385055542,0.050000000745058,0.2425926774740219,284.51043701171875,286.1446533203125,289.8833312988281,285.4903259277344,289.87969970703125,297.1055908203125,284.4977722167969,1.0,0.353108674287796,1.0,1.0,0.0,1.0,-1.434571385383606,1.4345695972442627,1.7074846709874691e-06,1.0994524955749512,0.8954874277114868,0.8954874277114868,0.0,108.55501556396484,85.0,7917.6904296875,-0.0,433.3746948242188,1.0,283.1521911621094,284.1871337890625,289.0570983886719,289.8163452148437,293.1499938964844,293.1499938964844,283.1499938964844,9435.587890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818477928638458,1.0,0.0,0.0,1.8683373928070068,1.868343710899353,2.329185235794285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.055908203125,0.0,205.63633728027344,1895.4371337890625,0.0,454.2654418945313,0.4655977785587311,1.0,0.0,3.0,1.0,0.0
12124260,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.7313024401664734,0.2352941632270813,0.2149603217840194,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356689453125,0.9990000128746032,0.6552736163139343,0.5823373794555664,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43994140625,0.5924357175827026,0.1237175166606903,0.0898307710886001,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482421875,0.4070115983486175,0.050000000745058,0.0510023906826972,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482421875,0.4070115983486175,0.050000000745058,0.2419333755970001,284.43780517578125,286.12677001953125,289.9472045898437,285.50494384765625,289.9435119628906,297.0960693359375,284.4307556152344,1.0,0.3474293053150177,1.0,1.0,0.0,1.0,-1.4162884950637815,1.416286826133728,1.6681258330208948e-06,1.0849888324737549,0.8795623183250427,0.8795623183250427,0.0,104.7140121459961,85.0,7960.32861328125,-0.0,414.3785400390625,1.0,283.15057373046875,284.09869384765625,288.734619140625,289.4439392089844,293.1499938964844,293.1499938964844,283.1499938964844,11631.400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473479688167572,1.0,0.0,0.0,2.030921459197998,2.03092885017395,2.752197474364948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2498.255859375,0.0,266.134765625,1895.4371337890625,0.0,431.9096374511719,0.5083261728286743,1.0,0.0,3.0,1.0,0.0
12124320,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.414306640625,0.7333874702453613,0.2351414412260055,0.214660495519638,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41290283203125,0.9990000128746032,0.6551119685173035,0.576179563999176,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.5927415490150452,0.1226906031370163,0.0890009254217147,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231262207031,0.4086297154426574,0.050000000745058,0.0509271919727325,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231262207031,0.4086297154426574,0.050000000745058,0.2415766716003418,284.4146423339844,286.2019958496094,289.9766540527344,285.5120544433594,289.97296142578125,297.09429931640625,284.4088134765625,1.0,0.3444217145442962,1.0,1.0,0.0,1.0,-1.407022476196289,1.4070208072662354,1.6483934359712291e-06,1.077644109725952,0.8711081743240356,0.8711081743240356,0.0,102.64838409423828,73.0,7971.009765625,-0.0,404.6197204589844,1.0,283.1502990722656,284.0692138671875,288.6326599121094,289.3165283203125,293.1499938964844,293.1499938964844,283.1499938964844,12604.1103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614716172218323,1.0,0.0,0.0,2.093573570251465,2.0935816764831543,2.924622606315097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2486.40478515625,0.0,292.5797119140625,1895.4371337890625,0.0,401.7579345703125,0.5209262371063232,1.0,0.0,3.0,1.0,0.0
12124380,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.7422983646392822,0.2352685630321502,0.2143087983131408,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727111816406,0.9990000128746032,0.6569545865058899,0.5533080101013184,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742980957031,0.5961037874221802,0.1199530512094497,0.0867508575320243,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3772277832031,0.4149990379810333,0.050000000745058,0.0506548732519149,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3772277832031,0.4149990379810333,0.050000000745058,0.2402849048376083,284.3735046386719,286.255615234375,290.07000732421875,285.5362854003906,290.06622314453125,297.0947570800781,284.37078857421875,1.0,0.3335451781749725,1.0,1.0,0.0,1.0,-1.3745673894882202,1.374565839767456,1.5803977930772817e-06,1.0518203973770142,0.8458910584449768,0.8458910584449768,0.0,95.1948699951172,76.0,7943.83544921875,-0.0,370.7672119140625,1.0,283.1500244140625,284.0184936523437,288.4765014648437,289.0888061523437,293.1499938964844,293.1499938964844,283.1499938964844,14909.1630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109363853931427,1.0,0.0,0.0,2.195714235305786,2.195723295211792,3.216955235529895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.23681640625,0.0,342.2303466796875,1895.4371337890625,0.0,295.3347473144531,0.5498224496841431,1.0,0.0,3.0,1.0,0.0
12124440,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.7422983646392822,0.2352685630321502,0.2143087983131408,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727111816406,0.9990000128746032,0.6569545865058899,0.5533080101013184,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742980957031,0.5961037874221802,0.1199530512094497,0.0867508575320243,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3772277832031,0.4149990379810333,0.050000000745058,0.0506548732519149,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3772277832031,0.4149990379810333,0.050000000745058,0.2402849048376083,284.3735046386719,286.255615234375,290.07000732421875,285.5362854003906,290.06622314453125,297.0947570800781,284.37078857421875,1.0,0.3335451781749725,1.0,1.0,0.0,1.0,-1.3745673894882202,1.374565839767456,1.5803977930772817e-06,1.0518203973770142,0.8458910584449768,0.8458910584449768,0.0,95.1948699951172,76.0,7943.83544921875,-0.0,370.7672119140625,1.0,283.1500244140625,284.0184936523437,288.4765014648437,289.0888061523437,293.1499938964844,293.1499938964844,283.1499938964844,14909.1630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109363853931427,1.0,0.0,0.0,2.195714235305786,2.195723295211792,3.216955235529895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.23681640625,0.0,342.2303466796875,1895.4371337890625,0.0,295.3347473144531,0.5498224496841431,1.0,0.0,3.0,1.0,0.0
12124500,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623352050781,0.7462156414985657,0.2356045246124267,0.2144364267587661,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.9990000128746032,0.6587923169136047,0.5444718599319458,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36285400390625,0.5973322987556458,0.1188254579901695,0.0858338847756385,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3645935058594,0.4176536798477173,0.050000000745058,0.0505526363849639,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3645935058594,0.4176536798477173,0.050000000745058,0.2397999465465545,284.3624267578125,286.2406616210937,290.1166687011719,285.5494079589844,290.11285400390625,297.0971069335937,284.36114501953125,1.0,0.3297313749790191,1.0,1.0,0.0,1.0,-1.3623011112213137,1.362299561500549,1.5550707530564978e-06,1.0419355630874634,0.8334033489227295,0.8334033489227295,0.0,92.39604949951172,76.0,7937.251953125,-0.0,358.3614501953125,1.0,283.1500244140625,284.005126953125,288.4715576171875,289.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,15951.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865328431129455,1.0,0.0,0.0,2.2232089042663574,2.223218441009521,3.298025035292085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.13427734375,0.0,358.2867431640625,1895.4371337890625,0.0,252.6331481933593,0.5575389266014099,1.0,0.0,3.0,1.0,0.0
12124560,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35845947265625,0.7495096921920776,0.2360813915729522,0.2147271931171417,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3584289550781,0.9990000128746032,0.6607464551925659,0.5377193689346313,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586120605469,0.5980298519134521,0.1178256496787071,0.0850337743759155,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3591613769531,0.4197700619697571,0.050000000745058,0.0504756122827529,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3591613769531,0.4197700619697571,0.050000000745058,0.2394345849752426,284.3584899902344,286.30548095703125,290.163330078125,285.5632629394531,290.15948486328125,297.0999450683594,284.3582458496094,1.0,0.3267007172107696,1.0,1.0,0.0,1.0,-1.3530505895614624,1.3530490398406982,1.5361508758360287e-06,1.0344833135604858,0.8199993371963501,0.8199993371963501,0.0,90.2889404296875,79.0,7942.79248046875,-0.0,349.1371459960937,1.0,283.1499938964844,283.99951171875,288.49822998046875,289.0672607421875,293.1499938964844,293.1499938964844,283.1499938964844,16824.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664965629577636,1.0,0.0,0.0,2.2361788749694824,2.2361884117126465,3.336617737659253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.36669921875,0.0,367.7393493652344,1895.4371337890625,0.0,220.12789916992188,0.5617704391479492,1.0,0.0,3.0,1.0,0.0
12124620,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656005859375,0.7547764182090759,0.2373696118593216,0.2156853675842285,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.9990000128746032,0.6646584272384644,0.5285068154335022,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651123046875,0.5983695387840271,0.116130918264389,0.0837039276957511,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.364013671875,0.422792375087738,0.050000000745058,0.0503720790147781,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.364013671875,0.422792375087738,0.050000000745058,0.2389434576034546,284.3655090332031,286.3515930175781,290.25665283203125,285.59326171875,290.2527770996094,297.1067810058594,284.36688232421875,1.0,0.322641521692276,1.0,1.0,0.0,1.0,-1.3408279418945312,1.340826392173767,1.5113049585124827e-06,1.0245486497879028,0.7937566041946411,0.7937566041946411,0.0,87.46017456054688,82.0,7971.8642578125,-0.0,337.0101623535156,1.0,283.1499938964844,284.0059814453125,288.6004943847656,289.1545104980469,293.1499938964844,293.1499938964844,283.1499938964844,18283.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439797759056091,1.0,0.0,0.0,2.221986532211304,2.221996307373047,3.2943995620371425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.84912109375,0.0,368.3953857421875,1895.4371337890625,0.0,185.07522583007807,0.5609723925590515,1.0,0.0,3.0,1.0,0.0
12124680,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656005859375,0.7547764182090759,0.2373696118593216,0.2156853675842285,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.9990000128746032,0.6646584272384644,0.5285068154335022,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651123046875,0.5983695387840271,0.116130918264389,0.0837039276957511,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.364013671875,0.422792375087738,0.050000000745058,0.0503720790147781,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.364013671875,0.422792375087738,0.050000000745058,0.2389434576034546,284.3655090332031,286.3515930175781,290.25665283203125,285.59326171875,290.2527770996094,297.1067810058594,284.36688232421875,1.0,0.322641521692276,1.0,1.0,0.0,1.0,-1.3408279418945312,1.340826392173767,1.5113049585124827e-06,1.0245486497879028,0.7937566041946411,0.7937566041946411,0.0,87.46017456054688,82.0,7971.8642578125,-0.0,337.0101623535156,1.0,283.1499938964844,284.0059814453125,288.6004943847656,289.1545104980469,293.1499938964844,293.1499938964844,283.1499938964844,18283.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439797759056091,1.0,0.0,0.0,2.221986532211304,2.221996307373047,3.2943995620371425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.84912109375,0.0,368.3953857421875,1895.4371337890625,0.0,185.07522583007807,0.5609723925590515,1.0,0.0,3.0,1.0,0.0
12124740,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885192871094,0.7584682106971741,0.23898746073246,0.2170186340808868,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890991210937,0.9990000128746032,0.6683306694030762,0.523876965045929,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38751220703125,0.5974883437156677,0.1147373244166374,0.0826447084546089,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851623535156,0.4243741333484649,0.050000000745058,0.0503207221627235,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851623535156,0.4243741333484649,0.050000000745058,0.2386998534202575,284.3883056640625,286.3940124511719,290.3500061035156,285.6266174316406,290.3460998535156,297.1148681640625,284.3910217285156,1.0,0.3207091689109802,1.0,1.0,0.0,1.0,-1.3352423906326294,1.3352408409118652,1.4999461654952029e-06,1.0199074745178225,0.7673746347427368,0.7673746347427368,0.0,86.06366729736328,85.0,8020.7880859375,-0.0,331.2947692871094,1.0,283.1499938964844,284.03143310546875,288.7058410644531,289.26544189453125,293.1499938964844,293.1499938964844,283.1499938964844,19353.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3435790240764618,1.0,0.0,0.0,2.166900634765625,2.166910409927368,3.133079360395641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2472.962890625,0.0,350.4003601074219,1895.4371337890625,0.0,184.4576568603516,0.5507433414459229,1.0,0.0,3.0,1.0,0.0
12124800,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885192871094,0.7584682106971741,0.23898746073246,0.2170186340808868,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890991210937,0.9990000128746032,0.6683306694030762,0.523876965045929,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38751220703125,0.5974883437156677,0.1147373244166374,0.0826447084546089,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851623535156,0.4243741333484649,0.050000000745058,0.0503207221627235,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851623535156,0.4243741333484649,0.050000000745058,0.2386998534202575,284.3883056640625,286.3940124511719,290.3500061035156,285.6266174316406,290.3460998535156,297.1148681640625,284.3910217285156,1.0,0.3207091689109802,1.0,1.0,0.0,1.0,-1.3352423906326294,1.3352408409118652,1.4999461654952029e-06,1.0199074745178225,0.7673746347427368,0.7673746347427368,0.0,86.06366729736328,85.0,8020.7880859375,-0.0,331.2947692871094,1.0,283.1499938964844,284.03143310546875,288.7058410644531,289.26544189453125,293.1499938964844,293.1499938964844,283.1499938964844,19353.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3435790240764618,1.0,0.0,0.0,2.166900634765625,2.166910409927368,3.133079360395641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2472.962890625,0.0,350.4003601074219,1895.4371337890625,0.0,184.4576568603516,0.5507433414459229,1.0,0.0,3.0,1.0,0.0
12124860,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247131347656,0.7610825300216675,0.2411581575870514,0.2187892496585846,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255065917969,0.9990000128746032,0.6720085740089417,0.5226522088050842,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.5960224270820618,0.1138887330889701,0.0819148570299148,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197692871094,0.4247998595237732,0.050000000745058,0.050307210534811,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197692871094,0.4247998595237732,0.050000000745058,0.2386357486248016,284.42437744140625,286.43267822265625,290.4433288574219,285.6615295410156,290.4394226074219,297.1268615722656,284.42828369140625,1.0,0.3203968703746795,1.0,1.0,0.0,1.0,-1.3349260091781616,1.3349244594573977,1.4991671832831344e-06,1.0194958448410034,0.7410606741905212,0.7410606741905212,0.0,85.71287536621094,88.0,8084.63037109375,-0.0,330.3556213378906,1.0,283.1499938964844,284.0729064941406,288.7704772949219,289.3458251953125,293.1499938964844,293.1499938964844,283.1499938964844,20101.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565118014812469,1.0,0.0,0.0,2.0824403762817383,2.0824496746063232,2.893600310471811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.81591796875,0.0,320.51318359375,1895.4371337890625,0.0,204.46588134765625,0.5338554382324219,1.0,0.0,3.0,1.0,0.0
12124920,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247131347656,0.7610825300216675,0.2411581575870514,0.2187892496585846,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255065917969,0.9990000128746032,0.6720085740089417,0.5226522088050842,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.5960224270820618,0.1138887330889701,0.0819148570299148,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197692871094,0.4247998595237732,0.050000000745058,0.050307210534811,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197692871094,0.4247998595237732,0.050000000745058,0.2386357486248016,284.42437744140625,286.43267822265625,290.4433288574219,285.6615295410156,290.4394226074219,297.1268615722656,284.42828369140625,1.0,0.3203968703746795,1.0,1.0,0.0,1.0,-1.3349260091781616,1.3349244594573977,1.4991671832831344e-06,1.0194958448410034,0.7410606741905212,0.7410606741905212,0.0,85.71287536621094,88.0,8084.63037109375,-0.0,330.3556213378906,1.0,283.1499938964844,284.0729064941406,288.7704772949219,289.3458251953125,293.1499938964844,293.1499938964844,283.1499938964844,20101.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565118014812469,1.0,0.0,0.0,2.0824403762817383,2.0824496746063232,2.893600310471811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.81591796875,0.0,320.51318359375,1895.4371337890625,0.0,204.46588134765625,0.5338554382324219,1.0,0.0,3.0,1.0,0.0
12124980,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47314453125,0.76320880651474,0.2439353913068771,0.2211694866418838,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4741516113281,0.9990000128746032,0.6759082078933716,0.5238990187644958,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711608886719,0.5948367118835449,0.1136795654892921,0.0816790461540222,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.4243663847446441,0.050000000745058,0.050320953130722,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.4243663847446441,0.050000000745058,0.2387009412050247,284.47271728515625,286.46759033203125,290.5366516113281,285.6960754394531,290.53277587890625,297.14324951171875,284.4776916503906,1.0,0.3213382363319397,1.0,1.0,0.0,1.0,-1.3390897512435913,1.3390882015228271,1.5073736676640692e-06,1.022683024406433,0.7150205373764038,0.7150205373764038,0.0,86.12651824951172,91.0,8160.29638671875,-0.0,333.1799011230469,1.0,283.1499938964844,284.12908935546875,288.7879943847656,289.37945556640625,293.1499938964844,293.1499938964844,283.1499938964844,20584.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727884292602539,1.0,0.0,0.0,1.978199481964112,1.978208303451538,2.611160425658454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2514.60546875,0.0,284.66485595703125,1895.4371337890625,0.0,230.1526031494141,0.5125978589057922,1.0,0.0,3.0,1.0,0.0
12125040,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47314453125,0.76320880651474,0.2439353913068771,0.2211694866418838,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4741516113281,0.9990000128746032,0.6759082078933716,0.5238990187644958,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711608886719,0.5948367118835449,0.1136795654892921,0.0816790461540222,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.4243663847446441,0.050000000745058,0.050320953130722,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4667358398437,0.4243663847446441,0.050000000745058,0.2387009412050247,284.47271728515625,286.46759033203125,290.5366516113281,285.6960754394531,290.53277587890625,297.14324951171875,284.4776916503906,1.0,0.3213382363319397,1.0,1.0,0.0,1.0,-1.3390897512435913,1.3390882015228271,1.5073736676640692e-06,1.022683024406433,0.7150205373764038,0.7150205373764038,0.0,86.12651824951172,91.0,8160.29638671875,-0.0,333.1799011230469,1.0,283.1499938964844,284.12908935546875,288.7879943847656,289.37945556640625,293.1499938964844,293.1499938964844,283.1499938964844,20584.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727884292602539,1.0,0.0,0.0,1.978199481964112,1.978208303451538,2.611160425658454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2514.60546875,0.0,284.66485595703125,1895.4371337890625,0.0,230.1526031494141,0.5125978589057922,1.0,0.0,3.0,1.0,0.0
12125100,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50177001953125,0.7640957236289978,0.2454888075590133,0.2225275784730911,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028991699219,0.9990000128746032,0.6779090166091919,0.5252740383148193,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4995422363281,0.5943013429641724,0.113747589290142,0.0816993415355682,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945678710937,0.423892080783844,0.050000000745058,0.0503361523151397,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945678710937,0.423892080783844,0.050000000745058,0.2387730330228805,284.5013122558594,286.447998046875,290.5833435058594,285.7132263183594,290.5794372558594,297.1522521972656,284.50689697265625,1.0,0.3221858739852905,1.0,1.0,0.0,1.0,-1.342499017715454,1.34249746799469,1.5141646372285322e-06,1.0253459215164185,0.7025223970413208,0.7025223970413208,0.0,86.56644439697266,91.0,8199.9150390625,-0.0,335.7338256835937,1.0,283.1499938964844,284.16265869140625,288.7842102050781,289.3818359375,293.1499938964844,293.1499938964844,283.1499938964844,20777.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797096908092499,1.0,0.0,0.0,1.920254230499268,1.9202628135681152,2.460429016082344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.206298828125,0.0,265.81219482421875,1895.4371337890625,0.0,241.36099243164065,0.5007976293563843,1.0,0.0,3.0,1.0,0.0
12125160,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.7648817896842957,0.2471375316381454,0.2239798456430435,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343322753906,0.9990000128746032,0.6799374222755432,0.5270691514015198,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307006835937,0.593794047832489,0.1139115318655967,0.0817946270108223,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.4232787191867828,0.050000000745058,0.0503560565412044,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.4232787191867828,0.050000000745058,0.2388674467802047,284.5326232910156,286.4988098144531,290.6300048828125,285.73028564453125,290.6261291503906,297.16162109375,284.53857421875,1.0,0.323244035243988,1.0,1.0,0.0,1.0,-1.346648097038269,1.3466465473175049,1.5224745766317938e-06,1.0286059379577637,0.6894543170928955,0.6894543170928955,0.0,87.13806915283203,94.0,8242.3671875,-0.0,338.93902587890625,1.0,283.1499938964844,284.1990051269531,288.7787475585937,289.3798522949219,293.1499938964844,293.1499938964844,283.1499938964844,20848.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834140002727508,1.0,0.0,0.0,1.8622018098831177,1.862210035324097,2.313912119689121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.258544921875,0.0,247.41940307617188,1895.4371337890625,0.0,247.45079040527344,0.4888622760772705,1.0,0.0,3.0,1.0,0.0
12125220,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60418701171875,0.766216516494751,0.2506933510303497,0.2271349728107452,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055603027344,0.9990000128746032,0.6840717792510986,0.5317040085792542,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.5928730368614197,0.1144913285970687,0.0821786448359489,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.421724796295166,0.050000000745058,0.0504077598452568,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.421724796295166,0.050000000745058,0.2391127049922943,284.60357666015625,286.5262756347656,290.72332763671875,285.7641296386719,290.719482421875,297.1810607910156,284.6104736328125,1.0,0.3258875012397766,1.0,1.0,0.0,1.0,-1.3568155765533447,1.3568140268325806,1.54300630583748e-06,1.036637783050537,0.6645532846450806,0.6645532846450806,0.0,88.61502838134766,97.0,8326.529296875,-0.0,347.0371398925781,1.0,283.1499938964844,284.2818603515625,288.776123046875,289.3793029785156,293.1499938964844,293.1499938964844,283.1499938964844,20933.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855354785919189,1.0,0.0,0.0,1.741092324256897,1.7410999536514282,2.022725595907105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2557.2431640625,0.0,211.88638305664065,1895.4371337890625,0.0,250.97018432617188,0.4641912579536438,1.0,0.0,3.0,1.0,0.0
12125280,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60418701171875,0.766216516494751,0.2506933510303497,0.2271349728107452,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055603027344,0.9990000128746032,0.6840717792510986,0.5317040085792542,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.5928730368614197,0.1144913285970687,0.0821786448359489,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.421724796295166,0.050000000745058,0.0504077598452568,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.421724796295166,0.050000000745058,0.2391127049922943,284.60357666015625,286.5262756347656,290.72332763671875,285.7641296386719,290.719482421875,297.1810607910156,284.6104736328125,1.0,0.3258875012397766,1.0,1.0,0.0,1.0,-1.3568155765533447,1.3568140268325806,1.54300630583748e-06,1.036637783050537,0.6645532846450806,0.6645532846450806,0.0,88.61502838134766,97.0,8326.529296875,-0.0,347.0371398925781,1.0,283.1499938964844,284.2818603515625,288.776123046875,289.3793029785156,293.1499938964844,293.1499938964844,283.1499938964844,20933.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855354785919189,1.0,0.0,0.0,1.741092324256897,1.7410999536514282,2.022725595907105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2557.2431640625,0.0,211.88638305664065,1895.4371337890625,0.0,250.97018432617188,0.4641912579536438,1.0,0.0,3.0,1.0,0.0
12125340,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859130859375,0.7673429846763611,0.2545691132545471,0.2305947691202163,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.9990000128746032,0.6883238554000854,0.5374339818954468,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.5921216011047363,0.1153721436858177,0.0827892497181892,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.4198608994483948,0.050000000745058,0.0504723079502582,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.4198608994483948,0.050000000745058,0.2394188940525055,284.6851806640625,286.54998779296875,290.8166809082031,285.797607421875,290.8128662109375,297.2012023925781,284.6929626464844,1.0,0.3290937542915344,1.0,1.0,0.0,1.0,-1.3690242767333984,1.3690227270126345,1.5679403304602602e-06,1.0463237762451172,0.6405082941055298,0.6405082941055298,0.0,90.45368957519533,100.0,8409.80859375,-0.0,357.0439453125,1.0,283.1499938964844,284.3768310546875,288.7921142578125,289.3955993652344,293.1499938964844,293.1499938964844,283.1499938964844,20878.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841148614883423,1.0,0.0,0.0,1.6202837228775024,1.620290994644165,1.7517639605557633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.80322265625,0.0,179.9014129638672,1895.4371337890625,0.0,248.61085510253903,0.4398133456707001,1.0,0.0,3.0,1.0,0.0
12125400,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859130859375,0.7673429846763611,0.2545691132545471,0.2305947691202163,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874389648437,0.9990000128746032,0.6883238554000854,0.5374339818954468,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826477050781,0.5921216011047363,0.1153721436858177,0.0827892497181892,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.4198608994483948,0.050000000745058,0.0504723079502582,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.4198608994483948,0.050000000745058,0.2394188940525055,284.6851806640625,286.54998779296875,290.8166809082031,285.797607421875,290.8128662109375,297.2012023925781,284.6929626464844,1.0,0.3290937542915344,1.0,1.0,0.0,1.0,-1.3690242767333984,1.3690227270126345,1.5679403304602602e-06,1.0463237762451172,0.6405082941055298,0.6405082941055298,0.0,90.45368957519533,100.0,8409.80859375,-0.0,357.0439453125,1.0,283.1499938964844,284.3768310546875,288.7921142578125,289.3955993652344,293.1499938964844,293.1499938964844,283.1499938964844,20878.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841148614883423,1.0,0.0,0.0,1.6202837228775024,1.620290994644165,1.7517639605557633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.80322265625,0.0,179.9014129638672,1895.4371337890625,0.0,248.61085510253903,0.4398133456707001,1.0,0.0,3.0,1.0,0.0
12125460,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7683764100074768,0.25874724984169,0.2343376129865646,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.9990000128746032,0.6927230358123779,0.5439655780792236,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.5916016697883606,0.116529032588005,0.0836036279797554,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.4178090691566467,0.050000000745058,0.0505467280745506,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.4178090691566467,0.050000000745058,0.2397719174623489,284.7768859863281,286.57000732421875,290.9100036621094,285.8307189941406,290.9062194824219,297.2217712402344,284.7854309082031,1.0,0.3327268660068512,1.0,1.0,0.0,1.0,-1.3828481435775757,1.382846474647522,1.59652142883715e-06,1.0573216676712036,0.617499589920044,0.617499589920044,0.0,92.57260131835938,103.0,8490.2744140625,-0.0,368.638427734375,1.0,283.1499938964844,284.4827880859375,288.8241882324219,289.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,20719.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825967907905578,1.0,0.0,0.0,1.5039693117141724,1.5039759874343872,1.509285283418649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.248779296875,0.0,152.2924041748047,1895.4371337890625,0.0,246.1014404296875,0.4166498482227325,1.0,0.0,3.0,1.0,0.0
12125520,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7683764100074768,0.25874724984169,0.2343376129865646,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.9990000128746032,0.6927230358123779,0.5439655780792236,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.5916016697883606,0.116529032588005,0.0836036279797554,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.4178090691566467,0.050000000745058,0.0505467280745506,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.4178090691566467,0.050000000745058,0.2397719174623489,284.7768859863281,286.57000732421875,290.9100036621094,285.8307189941406,290.9062194824219,297.2217712402344,284.7854309082031,1.0,0.3327268660068512,1.0,1.0,0.0,1.0,-1.3828481435775757,1.382846474647522,1.59652142883715e-06,1.0573216676712036,0.617499589920044,0.617499589920044,0.0,92.57260131835938,103.0,8490.2744140625,-0.0,368.638427734375,1.0,283.1499938964844,284.4827880859375,288.8241882324219,289.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,20719.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825967907905578,1.0,0.0,0.0,1.5039693117141724,1.5039759874343872,1.509285283418649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.248779296875,0.0,152.2924041748047,1895.4371337890625,0.0,246.1014404296875,0.4166498482227325,1.0,0.0,3.0,1.0,0.0
12125580,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7694100737571716,0.2632183730602264,0.2383513152599334,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.6973041296005249,0.5510690808296204,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5913697481155396,0.1179484501481056,0.0846089199185371,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.4156593680381775,0.050000000745058,0.050628688186407,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.4156593680381775,0.050000000745058,0.2401606887578964,284.87774658203125,286.5862731933594,291.0033264160156,285.8634338378906,290.9996032714844,297.2426452636719,284.886962890625,1.0,0.3366818130016327,1.0,1.0,0.0,1.0,-1.3979648351669312,1.397963285446167,1.6281894659186946e-06,1.069371461868286,0.5956940650939941,0.5956940650939941,0.0,94.90790557861328,106.0,8567.04296875,-0.0,381.5787048339844,1.0,283.1499938964844,284.5982971191406,288.8641052246094,289.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,20491.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382660835981369,1.0,0.0,0.0,1.395164132118225,1.3951703310012815,1.2988051878437545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.749267578125,0.0,129.18312072753906,1895.4371337890625,0.0,246.2070770263672,0.3953310251235962,1.0,0.0,3.0,1.0,0.0
12125640,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7694100737571716,0.2632183730602264,0.2383513152599334,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.6973041296005249,0.5510690808296204,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5913697481155396,0.1179484501481056,0.0846089199185371,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.4156593680381775,0.050000000745058,0.050628688186407,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.4156593680381775,0.050000000745058,0.2401606887578964,284.87774658203125,286.5862731933594,291.0033264160156,285.8634338378906,290.9996032714844,297.2426452636719,284.886962890625,1.0,0.3366818130016327,1.0,1.0,0.0,1.0,-1.3979648351669312,1.397963285446167,1.6281894659186946e-06,1.069371461868286,0.5956940650939941,0.5956940650939941,0.0,94.90790557861328,106.0,8567.04296875,-0.0,381.5787048339844,1.0,283.1499938964844,284.5982971191406,288.8641052246094,289.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,20491.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382660835981369,1.0,0.0,0.0,1.395164132118225,1.3951703310012815,1.2988051878437545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.749267578125,0.0,129.18312072753906,1895.4371337890625,0.0,246.2070770263672,0.3953310251235962,1.0,0.0,3.0,1.0,0.0
12125700,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7699496746063232,0.2655616402626037,0.240457072854042,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9990000128746032,0.6996729969978333,0.5547783970832825,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.5913757681846619,0.1187540292739868,0.085180677473545,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.4145682752132416,0.050000000745058,0.0506719052791595,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.4145682752132416,0.050000000745058,0.2403656989336013,284.9313659667969,286.56201171875,291.04998779296875,285.8796691894531,291.0462951660156,297.2531433105469,284.9410705566406,1.0,0.3387540280818939,1.0,1.0,0.0,1.0,-1.4059295654296875,1.4059280157089231,1.645046495468705e-06,1.0757273435592651,0.5856002569198608,0.5856002569198608,0.0,96.14073944091795,106.0,8602.15625,-0.0,388.4948120117188,1.0,283.1499938964844,284.65948486328125,288.8845520019531,289.4955139160156,293.1499938964844,293.1499938964844,283.1499938964844,20390.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833633661270141,1.0,0.0,0.0,1.3431620597839355,1.3431681394577026,1.203788713155518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2640.4931640625,0.0,119.11841583251952,1895.4371337890625,0.0,247.3671264648437,0.3853738903999328,1.0,0.0,3.0,1.0,0.0
