time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125760,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7705151438713074,0.2679770886898041,0.2426286488771438,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.7021007537841797,0.558567464351654,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.5914693474769592,0.1196228936314582,0.0857978090643882,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.413474440574646,0.050000000745058,0.0507163517177104,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.413474440574646,0.050000000745058,0.2405765354633331,284.9865417480469,286.5987854003906,291.0966796875,285.89581298828125,291.0929870605469,297.2637023925781,284.99627685546875,1.0,0.3408781588077545,1.0,1.0,0.0,1.0,-1.4141321182250977,1.414130449295044,1.6625303942419125e-06,1.0822769403457642,0.5752415060997009,0.5752415060997009,0.0,97.40987396240234,109.0,8640.2109375,-0.0,395.6831359863281,1.0,283.1499938964844,284.7214660644531,288.90447998046875,289.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,20223.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844252228736877,1.0,0.0,0.0,1.2958133220672607,1.2958190441131592,1.1204133443243337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2653.795166015625,0.0,110.26959228515624,1895.4371337890625,0.0,249.1253662109375,0.3762243986129761,1.0,0.0,3.0,1.0,0.0
12125820,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.7717417478561401,0.273017406463623,0.247162789106369,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9990000128746032,0.7071402668952942,0.5663241147994995,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.5919247269630432,0.1215451806783676,0.0871639773249626,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.4112954139709472,0.050000000745058,0.0508082807064056,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.4112954139709472,0.050000000745058,0.241012617945671,285.1016845703125,286.60760498046875,291.19000244140625,285.9278259277344,291.1863708496094,297.2847900390625,285.1117553710937,1.0,0.345253586769104,1.0,1.0,0.0,1.0,-1.4311602115631104,1.4311585426330566,1.699223957984941e-06,1.095883011817932,0.5562609434127808,0.5562609434127808,0.0,100.03926849365234,112.0,8710.60546875,-0.0,410.8105773925781,1.0,283.1499938964844,284.8501281738281,288.94140625,289.561279296875,293.1499938964844,293.1499938964844,283.1499938964844,19942.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872035443782806,1.0,0.0,0.0,1.2068828344345093,1.2068883180618286,9.719045834799545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.38623046875,0.0,95.02549743652344,1895.4371337890625,0.0,253.75457763671875,0.3594677448272705,1.0,0.0,3.0,1.0,0.0
12125880,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.7717417478561401,0.273017406463623,0.247162789106369,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9990000128746032,0.7071402668952942,0.5663241147994995,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.5919247269630432,0.1215451806783676,0.0871639773249626,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.4112954139709472,0.050000000745058,0.0508082807064056,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.4112954139709472,0.050000000745058,0.241012617945671,285.1016845703125,286.60760498046875,291.19000244140625,285.9278259277344,291.1863708496094,297.2847900390625,285.1117553710937,1.0,0.345253586769104,1.0,1.0,0.0,1.0,-1.4311602115631104,1.4311585426330566,1.699223957984941e-06,1.095883011817932,0.5562609434127808,0.5562609434127808,0.0,100.03926849365234,112.0,8710.60546875,-0.0,410.8105773925781,1.0,283.1499938964844,284.8501281738281,288.94140625,289.561279296875,293.1499938964844,293.1499938964844,283.1499938964844,19942.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872035443782806,1.0,0.0,0.0,1.2068828344345093,1.2068883180618286,9.719045834799545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.38623046875,0.0,95.02549743652344,1895.4371337890625,0.0,253.75457763671875,0.3594677448272705,1.0,0.0,3.0,1.0,0.0
12125940,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.7731229662895203,0.2783334851264953,0.251947820186615,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.9990000128746032,0.7124431729316711,0.574237048625946,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.5927473902702332,0.1237107589840889,0.0887032002210617,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.4091461598873138,0.050000000745058,0.0509033687412738,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.4091461598873138,0.050000000745058,0.2414636611938476,285.2213134765625,286.6126708984375,291.2833251953125,285.9594421386719,291.2797241210937,297.3058166503906,285.2315368652344,1.0,0.3497613072395324,1.0,1.0,0.0,1.0,-1.4489067792892456,1.4489049911499023,1.738035393827886e-06,1.110072135925293,0.5388523936271667,0.5388523936271667,0.0,102.76605224609376,115.0,8779.7373046875,-0.0,426.8567810058594,1.0,283.1499938964844,284.98193359375,288.974365234375,289.6002197265625,293.1499938964844,293.1499938964844,283.1499938964844,19667.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902375400066376,1.0,0.0,0.0,1.1286399364471436,1.1286451816558838,8.499713999299274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2700.97998046875,0.0,82.86963653564453,1895.4371337890625,0.0,258.8595886230469,0.3450409471988678,1.0,0.0,3.0,1.0,0.0
12126000,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.7731229662895203,0.2783334851264953,0.251947820186615,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.9990000128746032,0.7124431729316711,0.574237048625946,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.5927473902702332,0.1237107589840889,0.0887032002210617,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.4091461598873138,0.050000000745058,0.0509033687412738,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.4091461598873138,0.050000000745058,0.2414636611938476,285.2213134765625,286.6126708984375,291.2833251953125,285.9594421386719,291.2797241210937,297.3058166503906,285.2315368652344,1.0,0.3497613072395324,1.0,1.0,0.0,1.0,-1.4489067792892456,1.4489049911499023,1.738035393827886e-06,1.110072135925293,0.5388523936271667,0.5388523936271667,0.0,102.76605224609376,115.0,8779.7373046875,-0.0,426.8567810058594,1.0,283.1499938964844,284.98193359375,288.974365234375,289.6002197265625,293.1499938964844,293.1499938964844,283.1499938964844,19667.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902375400066376,1.0,0.0,0.0,1.1286399364471436,1.1286451816558838,8.499713999299274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2700.97998046875,0.0,82.86963653564453,1895.4371337890625,0.0,258.8595886230469,0.3450409471988678,1.0,0.0,3.0,1.0,0.0
12126060,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.7743765711784363,0.2828673720359802,0.256030261516571,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.9990000128746032,0.7169708013534546,0.5807522535324097,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.59368896484375,0.125653401017189,0.0900836884975433,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.4074237644672394,0.050000000745058,0.0509826466441154,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.4074237644672394,0.050000000745058,0.2418397217988968,285.32110595703125,286.5685119628906,291.3594665527344,285.9849548339844,291.3558959960937,297.3228759765625,285.3313903808594,1.0,0.353510320186615,1.0,1.0,0.0,1.0,-1.4638326168060305,1.463830828666687,1.7711258806230037e-06,1.122009038925171,0.5264226794242859,0.5264226794242859,0.0,105.04553985595705,115.0,8835.5078125,-0.0,440.5667419433594,1.0,283.1499938964844,285.090576171875,288.9992370605469,289.629638671875,293.1499938964844,293.1499938964844,283.1499938964844,19462.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925707042217254,1.0,0.0,0.0,1.07211172580719,1.072116732597351,7.66961534282018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2720.15478515625,0.0,74.81465148925781,1895.4371337890625,0.0,262.82281494140625,0.3348708748817444,1.0,0.0,3.0,1.0,0.0
12126120,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.7746772766113281,0.2839172482490539,0.2569760978221893,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.9990000128746032,0.7180206179618835,0.5822296142578125,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.5939359068870544,0.1261147856712341,0.0904115885496139,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.4070383310317993,0.050000000745058,0.0510007478296756,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.4070383310317993,0.050000000745058,0.2419255822896957,285.3434753417969,286.614013671875,291.3766784667969,285.9906921386719,291.37310791015625,297.3266906738281,285.35369873046875,1.0,0.354365587234497,1.0,1.0,0.0,1.0,-1.4672600030899048,1.4672582149505615,1.778782007022528e-06,1.1247501373291016,0.5230910181999207,0.5230910181999207,0.0,105.56682586669922,118.0,8849.5517578125,-0.0,443.74169921875,1.0,283.1499938964844,285.1146240234375,289.0047912597656,289.6363220214844,293.1499938964844,293.1499938964844,283.1499938964844,19408.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930760324001312,1.0,0.0,0.0,1.0608032941818235,1.0608083009719849,7.508673149914102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2725.36962890625,0.0,73.24684143066406,1895.4371337890625,0.0,263.6856384277344,0.3328191637992859,1.0,0.0,3.0,1.0,0.0
12126180,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.7764102220535278,0.2897569239139557,0.2622368335723877,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.9990000128746032,0.7238735556602478,0.5902455449104309,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.5954746007919312,0.1287500113248825,0.0922837555408477,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.4049746394157409,0.050000000745058,0.0510997585952281,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.4049746394157409,0.050000000745058,0.2423952519893646,285.4662170410156,286.6116027832031,291.4700012207031,286.0215759277344,291.46649169921875,297.3473205566406,285.4762268066406,1.0,0.3590389192104339,1.0,1.0,0.0,1.0,-1.4861284494400024,1.4861266613006592,1.8213130488220488e-06,1.1398370265960691,0.5090117454528809,0.5090117454528809,0.0,108.4235382080078,121.0,8922.04296875,-0.0,461.4027099609375,1.0,283.1499938964844,285.2460021972656,289.0344543457031,289.67156982421875,293.1499938964844,293.1499938964844,283.1499938964844,19173.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956464827060699,1.0,0.0,0.0,1.002734661102295,1.0027393102645874,6.709118594017127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2751.262451171875,0.0,65.66014862060547,1895.4371337890625,0.0,268.1000366210937,0.322598934173584,1.0,0.0,3.0,1.0,0.0
12126240,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.7764102220535278,0.2897569239139557,0.2622368335723877,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.9990000128746032,0.7238735556602478,0.5902455449104309,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.5954746007919312,0.1287500113248825,0.0922837555408477,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.4049746394157409,0.050000000745058,0.0510997585952281,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.4049746394157409,0.050000000745058,0.2423952519893646,285.4662170410156,286.6116027832031,291.4700012207031,286.0215759277344,291.46649169921875,297.3473205566406,285.4762268066406,1.0,0.3590389192104339,1.0,1.0,0.0,1.0,-1.4861284494400024,1.4861266613006592,1.8213130488220488e-06,1.1398370265960691,0.5090117454528809,0.5090117454528809,0.0,108.4235382080078,121.0,8922.04296875,-0.0,461.4027099609375,1.0,283.1499938964844,285.2460021972656,289.0344543457031,289.67156982421875,293.1499938964844,293.1499938964844,283.1499938964844,19173.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956464827060699,1.0,0.0,0.0,1.002734661102295,1.0027393102645874,6.709118594017127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2751.262451171875,0.0,65.66014862060547,1895.4371337890625,0.0,268.1000366210937,0.322598934173584,1.0,0.0,3.0,1.0,0.0
12126300,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285339355469,0.7773430347442627,0.2927685976028442,0.2649508118629455,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9990000128746032,0.7269084453582764,0.5942493677139282,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242919921875,0.5963683128356934,0.1301519870758056,0.0932796448469162,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.4039583504199981,0.050000000745058,0.0511497184634208,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.4039583504199981,0.050000000745058,0.2426322400569915,285.52740478515625,286.5826721191406,291.51666259765625,286.036865234375,291.51318359375,297.35748291015625,285.5375671386719,1.0,0.3613949716091156,1.0,1.0,0.0,1.0,-1.4957331418991089,1.4957313537597656,1.8432104980092845e-06,1.1475131511688232,0.502876877784729,0.502876877784729,0.0,109.8685531616211,121.0,8957.3359375,-0.0,470.5095825195313,1.0,283.1499938964844,285.3110046386719,289.0493469238281,289.6890869140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968786001205444,1.0,0.0,0.0,0.9762516617774964,0.9762563109397888,6.35941219684355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2763.040771484375,0.0,62.436988830566406,1895.4371337890625,0.0,270.2314453125,0.3180999457836151,1.0,0.0,3.0,1.0,0.0
12126360,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.7783204317092896,0.2958409488201141,0.2677197158336639,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.9990000128746032,0.7300194501876831,0.5982446670532227,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.5973416566848755,0.1316097378730774,0.0943149104714393,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.4029514789581299,0.050000000745058,0.051199909299612,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.4029514789581299,0.050000000745058,0.2428703159093856,285.5875549316406,286.60546875,291.5633239746094,286.05206298828125,291.55987548828125,297.3675842285156,285.5972595214844,1.0,0.3637611269950866,1.0,1.0,0.0,1.0,-1.505442500114441,1.505440592765808,1.8655150597624013e-06,1.155268907546997,0.4966428875923157,0.4966428875923157,0.0,111.32264709472656,124.0,8999.5849609375,-0.0,479.7948303222656,1.0,283.1499938964844,285.3739929199219,289.06451416015625,289.7074279785156,293.1499938964844,293.1499938964844,283.1499938964844,18966.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981174528598785,1.0,0.0,0.0,0.9537283778190612,0.953732967376709,6.069359415050712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2779.492431640625,0.0,59.70576095581055,1895.4371337890625,0.0,272.3849182128906,0.3141613602638244,1.0,0.0,3.0,1.0,0.0
12126420,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.7803980112075806,0.3021540641784668,0.2734108567237854,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.9990000128746032,0.7364588379859924,0.606198787689209,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.5995053648948669,0.1346843689680099,0.0964982435107231,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.4009611904621124,0.050000000745058,0.0513008311390876,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.4009611904621124,0.050000000745058,0.2433490455150604,285.705810546875,286.5956115722656,291.6566772460937,286.0821533203125,291.6532592773437,297.38739013671875,285.715087890625,1.0,0.3685165345668793,1.0,1.0,0.0,1.0,-1.525140643119812,1.5251387357711792,1.911283561639721e-06,1.170987248420715,0.4859751462936401,0.4859751462936401,0.0,114.25382995605467,127.0,9084.2255859375,-0.0,498.8815612792969,1.0,283.1499938964844,285.4969482421875,289.0953674316406,289.7446594238281,293.1499938964844,293.1499938964844,283.1499938964844,18786.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400735467672348,1.0,0.0,0.0,0.912923276424408,0.912927746772766,5.561116722674343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.65869140625,0.0,55.04612731933594,1895.4371337890625,0.0,276.9710693359375,0.3072673380374908,1.0,0.0,3.0,1.0,0.0
12126480,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.7803980112075806,0.3021540641784668,0.2734108567237854,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.9990000128746032,0.7364588379859924,0.606198787689209,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.5995053648948669,0.1346843689680099,0.0964982435107231,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.4009611904621124,0.050000000745058,0.0513008311390876,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.4009611904621124,0.050000000745058,0.2433490455150604,285.705810546875,286.5956115722656,291.6566772460937,286.0821533203125,291.6532592773437,297.38739013671875,285.715087890625,1.0,0.3685165345668793,1.0,1.0,0.0,1.0,-1.525140643119812,1.5251387357711792,1.911283561639721e-06,1.170987248420715,0.4859751462936401,0.4859751462936401,0.0,114.25382995605467,127.0,9084.2255859375,-0.0,498.8815612792969,1.0,283.1499938964844,285.4969482421875,289.0953674316406,289.7446594238281,293.1499938964844,293.1499938964844,283.1499938964844,18786.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400735467672348,1.0,0.0,0.0,0.912923276424408,0.912927746772766,5.561116722674343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.65869140625,0.0,55.04612731933594,1895.4371337890625,0.0,276.9710693359375,0.3072673380374908,1.0,0.0,3.0,1.0,0.0
12126540,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.7826297283172607,0.308680772781372,0.2792964279651642,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.9990000128746032,0.7431834936141968,0.6140888333320618,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.6019303798675537,0.1379636973142624,0.0988266095519065,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.3989935517311096,0.050000000745058,0.051402248442173,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.3989935517311096,0.050000000745058,0.243830144405365,285.8194885253906,286.5820007324219,291.75,286.11187744140625,291.7466125488281,297.4066772460937,285.8282165527344,1.0,0.3732932806015014,1.0,1.0,0.0,1.0,-1.545173168182373,1.545171141624451,1.9585313566494733e-06,1.1869415044784546,0.476984292268753,0.476984292268753,0.0,117.20936584472656,130.0,9177.875,-0.0,518.6355590820312,1.0,283.1499938964844,285.6134033203125,289.1268005371094,289.7833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18632.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036993086338043,1.0,0.0,0.0,0.8794950246810913,0.8794993758201599,5.161313509916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.232666015625,0.0,51.41920852661133,1895.4371337890625,0.0,282.22320556640625,0.3016995787620544,1.0,0.0,3.0,1.0,0.0
12126600,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.7826297283172607,0.308680772781372,0.2792964279651642,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.9990000128746032,0.7431834936141968,0.6140888333320618,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.6019303798675537,0.1379636973142624,0.0988266095519065,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.3989935517311096,0.050000000745058,0.051402248442173,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.3989935517311096,0.050000000745058,0.243830144405365,285.8194885253906,286.5820007324219,291.75,286.11187744140625,291.7466125488281,297.4066772460937,285.8282165527344,1.0,0.3732932806015014,1.0,1.0,0.0,1.0,-1.545173168182373,1.545171141624451,1.9585313566494733e-06,1.1869415044784546,0.476984292268753,0.476984292268753,0.0,117.20936584472656,130.0,9177.875,-0.0,518.6355590820312,1.0,283.1499938964844,285.6134033203125,289.1268005371094,289.7833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18632.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036993086338043,1.0,0.0,0.0,0.8794950246810913,0.8794993758201599,5.161313509916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.232666015625,0.0,51.41920852661133,1895.4371337890625,0.0,282.22320556640625,0.3016995787620544,1.0,0.0,3.0,1.0,0.0
12126660,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.7849992513656616,0.3154045343399048,0.2853615581989288,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.9990000128746032,0.7501822113990784,0.6219022870063782,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.6045789122581482,0.1414365321397781,0.1012922897934913,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.3970368802547455,0.050000000745058,0.0515039749443531,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.3970368802547455,0.050000000745058,0.2443126887083053,285.92742919921875,286.5646667480469,291.84332275390625,286.1412353515625,291.8399963378906,297.4253234863281,285.935546875,1.0,0.3780824542045593,1.0,1.0,0.0,1.0,-1.5654964447021484,1.5654945373535156,2.0071804556209827e-06,1.203087329864502,0.469638854265213,0.469638854265213,0.0,120.18352508544922,133.0,9282.2919921875,-0.0,539.0354614257812,1.0,283.1499938964844,285.72235107421875,289.1584167480469,289.8231506347656,293.1499938964844,293.1499938964844,283.1499938964844,18500.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071278572082519,1.0,0.0,0.0,0.8526934385299683,0.8526976704597473,4.8515360617784615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.677001953125,0.0,48.62442779541016,1895.4371337890625,0.0,288.38232421875,0.2972703576087951,1.0,0.0,3.0,1.0,0.0
12126720,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.7849992513656616,0.3154045343399048,0.2853615581989288,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.9990000128746032,0.7501822113990784,0.6219022870063782,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.6045789122581482,0.1414365321397781,0.1012922897934913,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.3970368802547455,0.050000000745058,0.0515039749443531,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.3970368802547455,0.050000000745058,0.2443126887083053,285.92742919921875,286.5646667480469,291.84332275390625,286.1412353515625,291.8399963378906,297.4253234863281,285.935546875,1.0,0.3780824542045593,1.0,1.0,0.0,1.0,-1.5654964447021484,1.5654945373535156,2.0071804556209827e-06,1.203087329864502,0.469638854265213,0.469638854265213,0.0,120.18352508544922,133.0,9282.2919921875,-0.0,539.0354614257812,1.0,283.1499938964844,285.72235107421875,289.1584167480469,289.8231506347656,293.1499938964844,293.1499938964844,283.1499938964844,18500.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071278572082519,1.0,0.0,0.0,0.8526934385299683,0.8526976704597473,4.8515360617784615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.677001953125,0.0,48.62442779541016,1895.4371337890625,0.0,288.38232421875,0.2972703576087951,1.0,0.0,3.0,1.0,0.0
12126780,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295104980469,0.787488579750061,0.3223086595535278,0.2915910482406616,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.9990000128746032,0.7574421763420105,0.6296316385269165,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265808105469,0.6074109077453613,0.1450900882482528,0.1038864403963089,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.3950786292552948,0.050000000745058,0.0516058690845966,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.3950786292552948,0.050000000745058,0.244796022772789,286.0285949707031,286.5436096191406,291.9366760253906,286.170166015625,291.9333801269531,297.4432983398437,286.0360412597656,1.0,0.3828770518302917,1.0,1.0,0.0,1.0,-1.5860718488693235,1.5860697031021118,2.0571594632201595e-06,1.2193855047225952,0.4638915061950683,0.4638915061950683,0.0,123.1720962524414,136.0,9398.9267578125,-0.0,560.063720703125,1.0,283.1499938964844,285.8228759765625,289.1898803710937,289.8638610839844,293.1499938964844,293.1499938964844,283.1499938964844,18386.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110651314258575,1.0,0.0,0.0,0.8318397998809814,0.8318439722061157,4.6171376055781366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.324951171875,0.0,46.50824737548828,1895.4371337890625,0.0,295.5718994140625,0.2938203513622284,1.0,0.0,3.0,1.0,0.0
12126840,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295104980469,0.787488579750061,0.3223086595535278,0.2915910482406616,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03076171875,0.9990000128746032,0.7574421763420105,0.6296316385269165,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265808105469,0.6074109077453613,0.1450900882482528,0.1038864403963089,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.3950786292552948,0.050000000745058,0.0516058690845966,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.3950786292552948,0.050000000745058,0.244796022772789,286.0285949707031,286.5436096191406,291.9366760253906,286.170166015625,291.9333801269531,297.4432983398437,286.0360412597656,1.0,0.3828770518302917,1.0,1.0,0.0,1.0,-1.5860718488693235,1.5860697031021118,2.0571594632201595e-06,1.2193855047225952,0.4638915061950683,0.4638915061950683,0.0,123.1720962524414,136.0,9398.9267578125,-0.0,560.063720703125,1.0,283.1499938964844,285.8228759765625,289.1898803710937,289.8638610839844,293.1499938964844,293.1499938964844,283.1499938964844,18386.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110651314258575,1.0,0.0,0.0,0.8318397998809814,0.8318439722061157,4.6171376055781366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.324951171875,0.0,46.50824737548828,1895.4371337890625,0.0,295.5718994140625,0.2938203513622284,1.0,0.0,3.0,1.0,0.0
12126900,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0776062011719,0.7887721061706543,0.325822651386261,0.2947624623775482,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.9990000128746032,0.7611653208732605,0.633463442325592,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.6088832020759583,0.1469802111387252,0.1052287295460701,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.3940949440002441,0.050000000745058,0.0516568459570407,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.3940949440002441,0.050000000745058,0.2450378388166427,286.0766906738281,286.510009765625,291.9833374023437,286.1845092773437,291.9800720214844,297.4520263671875,286.0840759277344,1.0,0.3852746486663818,1.0,1.0,0.0,1.0,-1.5964425802230835,1.5964405536651611,2.082626679111854e-06,1.227581262588501,0.4618216156959533,0.4618216156959533,0.0,124.67081451416016,136.0,9459.34375,-0.0,570.8087768554688,1.0,283.1499938964844,285.8701477050781,289.2054748535156,289.8842163085937,293.1499938964844,293.1499938964844,283.1499938964844,18347.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413228303194046,1.0,0.0,0.0,0.8227594494819641,0.8227636218070984,4.516886775718376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.118408203125,0.0,45.62599182128906,1895.4371337890625,0.0,299.5774230957031,0.2923740744590759,1.0,0.0,3.0,1.0,0.0
12126960,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.7900797724723816,0.3293769061565399,0.2979703545570373,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.9990000128746032,0.7649507522583008,0.6372724771499634,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.6103870868682861,0.1489108204841613,0.106599785387516,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.3931061923503876,0.050000000745058,0.0517078265547752,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.3931061923503876,0.050000000745058,0.2452796697616577,286.12225341796875,286.518798828125,292.0299987792969,286.19873046875,292.0267639160156,297.4605712890625,286.1289978027344,1.0,0.3876716196537018,1.0,1.0,0.0,1.0,-1.60686457157135,1.6068624258041382,2.1084051695652306e-06,1.235804319381714,0.4596941471099853,0.4596941471099853,0.0,126.17195892333984,139.0,9529.1064453125,-0.0,581.7059326171875,1.0,283.1499938964844,285.9143981933594,289.2209777832031,289.9052734375,293.1499938964844,293.1499938964844,283.1499938964844,18287.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155172109603882,1.0,0.0,0.0,0.8163765668869019,0.8163807392120361,4.447075951929946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2973.4990234375,0.0,44.95782852172852,1895.4371337890625,0.0,303.8603210449219,0.2912236452102661,1.0,0.0,3.0,1.0,0.0
12127020,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.7927533388137817,0.3365918099880218,0.3044835329055786,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.9990000128746032,0.7726930975914001,0.6448234915733337,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063903808594,0.6134418845176697,0.1528822034597396,0.1094209030270576,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.3911068737506866,0.050000000745058,0.0518097952008247,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.3911068737506866,0.050000000745058,0.24576336145401,286.2078857421875,286.4902648925781,292.1233215332031,286.2268981933594,292.1201171875,297.4771423339844,286.2139587402344,1.0,0.3924616575241089,1.0,1.0,0.0,1.0,-1.6278399229049685,1.6278376579284668,2.1608536826533964e-06,1.2523164749145508,0.4569716155529022,0.4569716155529022,0.0,129.1810760498047,142.0,9673.6572265625,-0.0,603.9480590820312,1.0,283.1499938964844,285.9966125488281,289.2516784667969,289.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,18199.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204711318016052,1.0,0.0,0.0,0.8057674765586853,0.8057715892791748,4.3322437193182857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3025.3837890625,0.0,43.88345718383789,1895.4371337890625,0.0,313.29345703125,0.2893706262111664,1.0,0.0,3.0,1.0,0.0
12127080,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.7927533388137817,0.3365918099880218,0.3044835329055786,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.9990000128746032,0.7726930975914001,0.6448234915733337,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063903808594,0.6134418845176697,0.1528822034597396,0.1094209030270576,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.3911068737506866,0.050000000745058,0.0518097952008247,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.3911068737506866,0.050000000745058,0.24576336145401,286.2078857421875,286.4902648925781,292.1233215332031,286.2268981933594,292.1201171875,297.4771423339844,286.2139587402344,1.0,0.3924616575241089,1.0,1.0,0.0,1.0,-1.6278399229049685,1.6278376579284668,2.1608536826533964e-06,1.2523164749145508,0.4569716155529022,0.4569716155529022,0.0,129.1810760498047,142.0,9673.6572265625,-0.0,603.9480590820312,1.0,283.1499938964844,285.9966125488281,289.2516784667969,289.9473571777344,293.1499938964844,293.1499938964844,283.1499938964844,18199.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204711318016052,1.0,0.0,0.0,0.8057674765586853,0.8057715892791748,4.3322437193182857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3025.3837890625,0.0,43.88345718383789,1895.4371337890625,0.0,313.29345703125,0.2893706262111664,1.0,0.0,3.0,1.0,0.0
12127140,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859191894531,0.7954914569854736,0.3439368307590484,0.3111158907413482,297.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867736816406,0.9990000128746032,0.7806568741798401,0.6522843837738037,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.283935546875,0.6164960861206055,0.1569874733686447,0.1123384237289428,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.276611328125,0.3890684247016907,0.050000000745058,0.0519117191433906,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.276611328125,0.3890684247016907,0.050000000745058,0.2462468594312667,286.2852478027344,286.4580078125,292.2166748046875,286.2546691894531,292.2135009765625,297.4930114746094,286.29058837890625,1.0,0.397243469953537,1.0,1.0,0.0,1.0,-1.648965835571289,1.6489636898040771,2.214449750681524e-06,1.2689027786254885,0.4556685388088226,0.4556685388088226,0.0,132.19789123535156,145.0,9833.4794921875,-0.0,626.7770385742188,1.0,283.1499938964844,286.0692749023437,289.2819519042969,289.9901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18121.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259257912635803,1.0,0.0,0.0,0.7996385097503662,0.7996425628662109,4.266589570534053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.26806640625,0.0,43.225372314453125,1895.4371337890625,0.0,323.9532165527344,0.2881854176521301,1.0,0.0,3.0,1.0,0.0
12127200,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859191894531,0.7954914569854736,0.3439368307590484,0.3111158907413482,297.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867736816406,0.9990000128746032,0.7806568741798401,0.6522843837738037,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.283935546875,0.6164960861206055,0.1569874733686447,0.1123384237289428,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.276611328125,0.3890684247016907,0.050000000745058,0.0519117191433906,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.276611328125,0.3890684247016907,0.050000000745058,0.2462468594312667,286.2852478027344,286.4580078125,292.2166748046875,286.2546691894531,292.2135009765625,297.4930114746094,286.29058837890625,1.0,0.397243469953537,1.0,1.0,0.0,1.0,-1.648965835571289,1.6489636898040771,2.214449750681524e-06,1.2689027786254885,0.4556685388088226,0.4556685388088226,0.0,132.19789123535156,145.0,9833.4794921875,-0.0,626.7770385742188,1.0,283.1499938964844,286.0692749023437,289.2819519042969,289.9901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18121.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259257912635803,1.0,0.0,0.0,0.7996385097503662,0.7996425628662109,4.266589570534053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.26806640625,0.0,43.225372314453125,1895.4371337890625,0.0,323.9532165527344,0.2881854176521301,1.0,0.0,3.0,1.0,0.0
12127260,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35467529296875,0.7982760071754456,0.3513949811458587,0.3178521394729614,297.6651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553771972656,0.9990000128746032,0.7888295650482178,0.6596564650535583,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.6195392608642578,0.1612070351839065,0.1153390482068061,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.3870239853858948,0.050000000745058,0.0520135834813118,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.3870239853858948,0.050000000745058,0.2467300444841385,286.3540344238281,286.4219970703125,292.3099975585937,286.2820129394531,292.306884765625,297.5081787109375,286.35870361328125,1.0,0.4020136892795563,1.0,1.0,0.0,1.0,-1.670209527015686,1.6702072620391846,2.2691376670991303e-06,1.2855485677719116,0.4557183682918548,0.4557183682918548,0.0,135.22152709960938,148.0,10009.125,-0.0,650.1787719726562,1.0,283.1499938964844,286.1322937011719,289.31182861328125,290.03375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18050.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318840801715851,1.0,0.0,0.0,0.7976483702659607,0.7976524233818054,4.245378448786141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.238037109375,0.0,42.93809127807617,1895.4371337890625,0.0,335.9464111328125,0.2876065075397491,1.0,0.0,3.0,1.0,0.0
12127320,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35467529296875,0.7982760071754456,0.3513949811458587,0.3178521394729614,297.6651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553771972656,0.9990000128746032,0.7888295650482178,0.6596564650535583,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.6195392608642578,0.1612070351839065,0.1153390482068061,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.3870239853858948,0.050000000745058,0.0520135834813118,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.3870239853858948,0.050000000745058,0.2467300444841385,286.3540344238281,286.4219970703125,292.3099975585937,286.2820129394531,292.306884765625,297.5081787109375,286.35870361328125,1.0,0.4020136892795563,1.0,1.0,0.0,1.0,-1.670209527015686,1.6702072620391846,2.2691376670991303e-06,1.2855485677719116,0.4557183682918548,0.4557183682918548,0.0,135.22152709960938,148.0,10009.125,-0.0,650.1787719726562,1.0,283.1499938964844,286.1322937011719,289.31182861328125,290.03375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18050.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318840801715851,1.0,0.0,0.0,0.7976483702659607,0.7976524233818054,4.245378448786141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.238037109375,0.0,42.93809127807617,1895.4371337890625,0.0,335.9464111328125,0.2876065075397491,1.0,0.0,3.0,1.0,0.0
12127380,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.8010900616645813,0.3589497208595276,0.3246773481369018,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4153747558594,0.9990000128746032,0.7972007989883423,0.6669417023658752,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.622564971446991,0.1655186414718628,0.1184077486395835,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.3850307464599609,0.050000000745058,0.0521153658628463,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.3850307464599609,0.050000000745058,0.2472128570079803,286.4142150878906,286.3124084472656,292.4033203125,286.3089904785156,292.4002380371094,297.522705078125,286.4181823730469,1.0,0.4067693054676056,1.0,1.0,0.0,1.0,-1.6915372610092163,1.6915349960327148,2.324859451618977e-06,1.3022425174713137,0.4579868018627167,0.4579868018627167,0.0,138.25144958496094,151.0,10201.001953125,-0.0,674.1376953125,1.0,283.1499938964844,286.1856689453125,289.34130859375,290.078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383474290370941,1.0,0.0,0.0,0.7995461225509644,0.7995502352714539,4.265604047759553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.4111328125,0.0,42.9919319152832,1895.4371337890625,0.0,349.3969421386719,0.2875893414020538,1.0,0.0,3.0,1.0,0.0
12127440,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.8010900616645813,0.3589497208595276,0.3246773481369018,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4153747558594,0.9990000128746032,0.7972007989883423,0.6669417023658752,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.413330078125,0.622564971446991,0.1655186414718628,0.1184077486395835,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.3850307464599609,0.050000000745058,0.0521153658628463,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.3850307464599609,0.050000000745058,0.2472128570079803,286.4142150878906,286.3124084472656,292.4033203125,286.3089904785156,292.4002380371094,297.522705078125,286.4181823730469,1.0,0.4067693054676056,1.0,1.0,0.0,1.0,-1.6915372610092163,1.6915349960327148,2.324859451618977e-06,1.3022425174713137,0.4579868018627167,0.4579868018627167,0.0,138.25144958496094,151.0,10201.001953125,-0.0,674.1376953125,1.0,283.1499938964844,286.1856689453125,289.34130859375,290.078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383474290370941,1.0,0.0,0.0,0.7995461225509644,0.7995502352714539,4.265604047759553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.4111328125,0.0,42.9919319152832,1895.4371337890625,0.0,349.3969421386719,0.2875893414020538,1.0,0.0,3.0,1.0,0.0
12127500,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.8076239824295044,0.3628177046775818,0.3279554545879364,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457702636719,0.9990000128746032,0.8017935752868652,0.6578196883201599,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44158935546875,0.6276262998580933,0.1677626073360443,0.1198373362421989,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.437744140625,0.5147208571434021,0.138781800866127,0.0970320105552673,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345397949219,0.3875281512737274,0.050000000745058,0.2466070801019668,286.4432373046875,286.2760009765625,292.45001220703125,286.32232666015625,292.4469909667969,297.529052734375,286.454345703125,1.0,0.4102498292922973,1.0,1.0,0.0,1.0,-1.7393380403518677,1.7393356561660769,2.45150545197248e-06,1.338638186454773,0.4597444534301758,0.4597444534301758,0.0,136.0227508544922,151.0,10417.0009765625,-0.0,702.9337768554688,1.0,283.1499938964844,286.21002197265625,289.35650634765625,290.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,17923.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418517351150512,1.0,0.0,0.0,0.8040980696678162,0.8041021227836609,4.3143117522959074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.061767578125,0.0,43.28361129760742,1895.4371337890625,0.0,356.8923645019531,0.2879706621170044,1.0,0.0,3.0,1.0,0.0
12127560,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52850341796875,0.8121193051338196,0.3668772578239441,0.3314510583877563,297.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.9990000128746032,0.8078436255455017,0.6537295579910278,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252380371094,0.6314157843589783,0.1700953692197799,0.1214062049984932,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52362060546875,0.5866134166717529,0.1366294920444488,0.1330899000167846,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5095520019531,0.388660728931427,0.050000000745058,0.2463358491659164,286.52740478515625,286.20654296875,292.4966735839844,286.3355407714844,292.4937438964844,297.5108337402344,286.5352783203125,1.0,0.4143897294998169,1.0,1.0,0.0,1.0,-1.7835698127746582,1.783567190170288,2.575280177552486e-06,1.3745481967926023,0.463323563337326,0.463323563337326,0.0,135.60888671875,154.0,10691.2724609375,-0.0,735.4039306640625,1.0,283.1499938964844,286.2722473144531,289.3749084472656,290.13525390625,293.1499938964844,293.1499938964844,283.1499938964844,17852.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459860324859619,1.0,0.0,0.0,0.8108358383178711,0.8108398914337158,4.3869160748499794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.923828125,0.0,43.74834060668945,1895.4371337890625,0.0,365.927490234375,0.2886253893375397,1.0,0.0,3.0,1.0,0.0
