time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127620,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.576904296875,0.8132462501525879,0.3749350905418396,0.3388439118862152,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771484375,0.9990000128746032,0.8181548714637756,0.665450930595398,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57623291015625,0.6332905292510986,0.1747055202722549,0.1247569546103477,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758972167969,0.5806200504302979,0.1342333108186721,0.1319913268089294,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.3854315280914306,0.050000000745058,0.2471082508563995,286.57666015625,285.9796142578125,292.5899963378906,286.3616943359375,292.5871276855469,297.4825439453125,286.5784912109375,1.0,0.421038806438446,1.0,1.0,0.0,1.0,-1.810158967971801,1.810156345367432,2.650533588166581e-06,1.3954353332519531,0.4721740782260895,0.4721740782260895,0.0,140.34835815429688,157.0,10985.986328125,-0.0,770.8604125976562,1.0,283.1499938964844,286.312744140625,289.4217224121094,290.2135314941406,293.1499938964844,293.1499938964844,283.1499938964844,17736.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580737054347992,1.0,0.0,0.0,0.8294126391410828,0.8294166922569275,4.5902329048885824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.534423828125,0.0,45.18416976928711,1895.4371337890625,0.0,393.6138916015625,0.2907596826553345,1.0,0.0,3.0,1.0,0.0
12127680,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.576904296875,0.8132462501525879,0.3749350905418396,0.3388439118862152,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771484375,0.9990000128746032,0.8181548714637756,0.665450930595398,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57623291015625,0.6332905292510986,0.1747055202722549,0.1247569546103477,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758972167969,0.5806200504302979,0.1342333108186721,0.1319913268089294,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.3854315280914306,0.050000000745058,0.2471082508563995,286.57666015625,285.9796142578125,292.5899963378906,286.3616943359375,292.5871276855469,297.4825439453125,286.5784912109375,1.0,0.421038806438446,1.0,1.0,0.0,1.0,-1.810158967971801,1.810156345367432,2.650533588166581e-06,1.3954353332519531,0.4721740782260895,0.4721740782260895,0.0,140.34835815429688,157.0,10985.986328125,-0.0,770.8604125976562,1.0,283.1499938964844,286.312744140625,289.4217224121094,290.2135314941406,293.1499938964844,293.1499938964844,283.1499938964844,17736.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580737054347992,1.0,0.0,0.0,0.8294126391410828,0.8294166922569275,4.5902329048885824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.534423828125,0.0,45.18416976928711,1895.4371337890625,0.0,393.6138916015625,0.2907596826553345,1.0,0.0,3.0,1.0,0.0
12127740,297.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5815734863281,0.8148139119148254,0.3826915621757507,0.3459647893905639,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58160400390625,0.9990000128746032,0.8271620869636536,0.6753709316253662,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814819335937,0.6354649662971497,0.1791677623987198,0.1280028671026229,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814208984375,0.5782402753829956,0.1354186683893203,0.1325866878032684,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58111572265625,0.3827541172504425,0.050000000745058,0.2477727979421615,286.58154296875,285.7713317871094,292.6833190917969,286.387451171875,292.68048095703125,297.4712829589844,286.5819091796875,1.0,0.4271130263805389,1.0,1.0,0.0,1.0,-1.8360308408737185,1.8360280990600584,2.7248941023572115e-06,1.4156800508499146,0.4834347069263458,0.4834347069263458,0.0,144.50221252441406,160.0,11323.6123046875,-0.0,804.766845703125,1.0,283.1499938964844,286.3040466308594,289.4555969238281,290.27587890625,293.1499938964844,293.1499938964844,283.1499938964844,17571.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719963073730469,1.0,0.0,0.0,0.8592180609703064,0.8592221736907959,4.9260659551464414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.58740234375,0.0,47.60272979736328,1895.4371337890625,0.0,428.06494140625,0.2943852841854095,1.0,0.0,3.0,1.0,0.0
12127800,297.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5815734863281,0.8148139119148254,0.3826915621757507,0.3459647893905639,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58160400390625,0.9990000128746032,0.8271620869636536,0.6753709316253662,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814819335937,0.6354649662971497,0.1791677623987198,0.1280028671026229,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814208984375,0.5782402753829956,0.1354186683893203,0.1325866878032684,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58111572265625,0.3827541172504425,0.050000000745058,0.2477727979421615,286.58154296875,285.7713317871094,292.6833190917969,286.387451171875,292.68048095703125,297.4712829589844,286.5819091796875,1.0,0.4271130263805389,1.0,1.0,0.0,1.0,-1.8360308408737185,1.8360280990600584,2.7248941023572115e-06,1.4156800508499146,0.4834347069263458,0.4834347069263458,0.0,144.50221252441406,160.0,11323.6123046875,-0.0,804.766845703125,1.0,283.1499938964844,286.3040466308594,289.4555969238281,290.27587890625,293.1499938964844,293.1499938964844,283.1499938964844,17571.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719963073730469,1.0,0.0,0.0,0.8592180609703064,0.8592221736907959,4.9260659551464414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.58740234375,0.0,47.60272979736328,1895.4371337890625,0.0,428.06494140625,0.2943852841854095,1.0,0.0,3.0,1.0,0.0
12127860,297.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711669921875,0.8163056969642639,0.3888674080371856,0.3516078889369964,297.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.571044921875,0.9990000128746032,0.8343523144721985,0.6824568510055542,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57147216796875,0.6373277306556702,0.1826699823141098,0.1305480152368545,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716552734375,0.5791053771972656,0.1375747174024582,0.1344798356294632,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5729675292969,0.3808729648590088,0.050000000745058,0.2482533752918243,286.5712890625,285.728759765625,292.7593688964844,286.4081115722656,292.7565612792969,297.4671630859375,286.5705261230469,1.0,0.4317958354949951,1.0,1.0,0.0,1.0,-1.857222080230713,1.8572193384170528,2.7866976779478136e-06,1.4322539567947388,0.4928522408008575,0.4928522408008575,0.0,147.57199096679688,160.0,11629.2392578125,-0.0,832.0748901367188,1.0,283.1499938964844,286.2808837890625,289.4727478027344,290.3143005371094,293.1499938964844,293.1499938964844,283.1499938964844,17424.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825258553028106,1.0,0.0,0.0,0.8904314041137695,0.8904355764389038,5.2904720604374253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.265625,0.0,50.28873443603516,1895.4371337890625,0.0,456.1278381347656,0.2984118163585663,1.0,0.0,3.0,1.0,0.0
12127920,297.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688781738281,0.8166581392288208,0.3902589380741119,0.3528755605220794,297.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687561035156,0.9990000128746032,0.8359936475753784,0.6839860677719116,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.56915283203125,0.637749195098877,0.1834485381841659,0.1311133056879043,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.5794934630393982,0.1381478905677795,0.1350076347589492,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705261230469,0.3804704546928406,0.050000000745058,0.2483577281236648,286.5690002441406,285.58172607421875,292.77667236328125,286.41278076171875,292.7738647460937,297.4664001464844,286.5682983398437,1.0,0.4328348934650421,1.0,1.0,0.0,1.0,-1.8620184659957888,1.86201560497284,2.8007980290567502e-06,1.4360045194625854,0.4968740940093994,0.4968740940093994,0.0,148.24420166015625,163.0,11696.0908203125,-0.0,838.2545776367188,1.0,283.1499938964844,286.2755432128906,289.4758605957031,290.3217163085937,293.1499938964844,293.1499938964844,283.1499938964844,17410.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847339987754822,1.0,0.0,0.0,0.8970248699188232,0.8970290422439575,5.36911173298904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.570556640625,0.0,50.90331268310547,1895.4371337890625,0.0,462.24713134765625,0.2993505001068115,1.0,0.0,3.0,1.0,0.0
12127980,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423889160156,0.8186071515083313,0.3976842164993286,0.3596428632736206,297.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421447753906,0.9990000128746032,0.8449141979217529,0.6918622851371765,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.6399930715560913,0.187568798661232,0.1340925395488739,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433044433594,0.5822386145591736,0.1415284723043441,0.1381964236497879,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457458496094,0.3784167170524597,0.050000000745058,0.2488988935947418,286.5426025390625,285.4107971191406,292.8699951171875,286.4377136230469,292.86724853515625,297.4642028808594,286.54107666015625,1.0,0.4383109807968139,1.0,1.0,0.0,1.0,-1.8876590728759768,1.887656211853028,2.877120095945429e-06,1.4562242031097412,0.5120822787284851,0.5120822787284851,0.0,151.7599334716797,166.0,12095.84765625,-0.0,871.4774169921875,1.0,283.1499938964844,286.23126220703125,289.49322509765625,290.3633117675781,293.1499938964844,293.1499938964844,283.1499938964844,17250.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958147704601288,1.0,0.0,0.0,0.9421074390411376,0.9421116709709167,5.9223530968210987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.82861328125,0.0,55.13440704345703,1895.4371337890625,0.0,494.2502136230469,0.3056464791297912,1.0,0.0,3.0,1.0,0.0
12128040,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423889160156,0.8186071515083313,0.3976842164993286,0.3596428632736206,297.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421447753906,0.9990000128746032,0.8449141979217529,0.6918622851371765,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.6399930715560913,0.187568798661232,0.1340925395488739,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433044433594,0.5822386145591736,0.1415284723043441,0.1381964236497879,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457458496094,0.3784167170524597,0.050000000745058,0.2488988935947418,286.5426025390625,285.4107971191406,292.8699951171875,286.4377136230469,292.86724853515625,297.4642028808594,286.54107666015625,1.0,0.4383109807968139,1.0,1.0,0.0,1.0,-1.8876590728759768,1.887656211853028,2.877120095945429e-06,1.4562242031097412,0.5120822787284851,0.5120822787284851,0.0,151.7599334716797,166.0,12095.84765625,-0.0,871.4774169921875,1.0,283.1499938964844,286.23126220703125,289.49322509765625,290.3633117675781,293.1499938964844,293.1499938964844,283.1499938964844,17250.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958147704601288,1.0,0.0,0.0,0.9421074390411376,0.9421116709709167,5.9223530968210987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.82861328125,0.0,55.13440704345703,1895.4371337890625,0.0,494.2502136230469,0.3056464791297912,1.0,0.0,3.0,1.0,0.0
12128100,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5237731933594,0.8195996880531311,0.4013499021530151,0.3629811406135559,297.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234069824219,0.9990000128746032,0.8492277264595032,0.6955974698066711,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52471923828125,0.6411678194999695,0.1897050142288208,0.1355899572372436,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252685546875,0.583897590637207,0.1433899104595184,0.1399475187063217,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.529052734375,0.3774541616439819,0.050000000745058,0.2491576671600341,286.5241394042969,285.3940124511719,292.9166564941406,286.45001220703125,292.9139099121094,297.4766540527344,286.52166748046875,1.0,0.4409795105457306,1.0,1.0,0.0,1.0,-1.900364756584168,1.9003617763519287,2.915428694905131e-06,1.4662774801254272,0.5196059942245483,0.5196059942245483,0.0,153.4569854736328,166.0,12313.1669921875,-0.0,888.0661010742188,1.0,283.1499938964844,286.2030944824219,289.5028381347656,290.3855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17128.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009459853172302,1.0,0.0,0.0,0.9691615104675292,0.9691658020019532,6.26737630682328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.320068359375,0.0,57.75436019897461,1895.4371337890625,0.0,509.8324279785156,0.3094556331634521,1.0,0.0,3.0,1.0,0.0
12128160,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5056457519531,0.8205981254577637,0.4049775898456573,0.3662842214107513,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5053405761719,0.9990000128746032,0.8533931374549866,0.6992062330245972,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50640869140625,0.6424413919448853,0.1918920278549194,0.1371361315250396,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068664550781,0.5857676267623901,0.1453842669725418,0.1418238878250122,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5102233886719,0.3765311539173126,0.050000000745058,0.2494089901447296,286.5059509277344,285.258544921875,292.9633483886719,286.46221923828125,292.9606018066406,297.488525390625,286.5038452148437,1.0,0.4436136186122894,1.0,1.0,0.0,1.0,-1.913076400756836,1.9130734205245967,2.9540340165112866e-06,1.4763256311416626,0.5286977291107178,0.5286977291107178,0.0,155.11668395996094,169.0,12517.416015625,-0.0,904.7176513671876,1.0,283.1499938964844,286.1749572753906,289.5132751464844,290.4076538085937,293.1499938964844,293.1499938964844,283.1499938964844,17088.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059621334075928,1.0,0.0,0.0,0.993805468082428,0.9938098192214966,6.590163792452587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.637451171875,0.0,60.37321853637695,1895.4371337890625,0.0,525.5531005859375,0.3132821917533874,1.0,0.0,3.0,1.0,0.0
12128220,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4622497558594,0.8225900530815125,0.4121372699737549,0.3728006482124328,297.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618835449219,0.9990000128746032,0.8615536093711853,0.7061440348625183,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.463134765625,0.6451421976089478,0.1963442116975784,0.1403005570173263,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4636535644531,0.5899306535720825,0.1496314108371734,0.1458639502525329,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.3747760057449341,0.050000000745058,0.2498957514762878,286.4626159667969,285.21240234375,293.0566711425781,286.4862976074219,293.0539855957031,297.5111694335937,286.46014404296875,1.0,0.4488011598587036,1.0,1.0,0.0,1.0,-1.938469171524048,1.9384660720825195,3.032034555872088e-06,1.4964065551757812,0.5452408194541931,0.5452408194541931,0.0,158.35877990722656,172.0,12956.427734375,-0.0,938.2730712890624,1.0,283.1499938964844,286.1104736328125,289.5367126464844,290.4563293457031,293.1499938964844,293.1499938964844,283.1499938964844,16925.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159984827041626,1.0,0.0,0.0,1.0514883995056152,1.0514929294586182,7.377384747542237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.0654296875,0.0,66.71856689453125,1895.4371337890625,0.0,558.5156860351562,0.3222636878490448,1.0,0.0,3.0,1.0,0.0
12128280,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4622497558594,0.8225900530815125,0.4121372699737549,0.3728006482124328,297.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618835449219,0.9990000128746032,0.8615536093711853,0.7061440348625183,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.463134765625,0.6451421976089478,0.1963442116975784,0.1403005570173263,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4636535644531,0.5899306535720825,0.1496314108371734,0.1458639502525329,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.3747760057449341,0.050000000745058,0.2498957514762878,286.4626159667969,285.21240234375,293.0566711425781,286.4862976074219,293.0539855957031,297.5111694335937,286.46014404296875,1.0,0.4488011598587036,1.0,1.0,0.0,1.0,-1.938469171524048,1.9384660720825195,3.032034555872088e-06,1.4964065551757812,0.5452408194541931,0.5452408194541931,0.0,158.35877990722656,172.0,12956.427734375,-0.0,938.2730712890624,1.0,283.1499938964844,286.1104736328125,289.5367126464844,290.4563293457031,293.1499938964844,293.1499938964844,283.1499938964844,16925.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159984827041626,1.0,0.0,0.0,1.0514883995056152,1.0514929294586182,7.377384747542237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.0654296875,0.0,66.71856689453125,1895.4371337890625,0.0,558.5156860351562,0.3222636878490448,1.0,0.0,3.0,1.0,0.0
12128340,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.824548602104187,0.419197529554367,0.3792135417461395,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215393066406,0.9990000128746032,0.8696791529655457,0.7128263711929321,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42266845703125,0.6479292511940002,0.2008439004421234,0.1435048282146453,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231262207031,0.5943286418914795,0.1540804803371429,0.1501279771327972,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.3731094896793365,0.050000000745058,0.2503691017627716,286.4222106933594,285.19000244140625,293.1499938964844,286.50994873046875,293.1473693847656,297.5325927734375,286.4198913574219,1.0,0.4539031684398651,1.0,1.0,0.0,1.0,-1.96373188495636,1.9637287855148315,3.1107929316931404e-06,1.5163931846618652,0.5615473985671997,0.5615473985671997,0.0,161.53663635253906,175.0,13389.8583984375,-0.0,972.202880859375,1.0,283.1499938964844,286.0487365722656,289.5608215332031,290.5057067871094,293.1499938964844,293.1499938964844,283.1499938964844,16831.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526161789894104,1.0,0.0,0.0,1.1094578504562378,1.1094624996185305,8.213250168864762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.273681640625,0.0,73.77665710449219,1895.4371337890625,0.0,594.0479125976562,0.331924170255661,1.0,0.0,3.0,1.0,0.0
12128400,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.824548602104187,0.419197529554367,0.3792135417461395,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215393066406,0.9990000128746032,0.8696791529655457,0.7128263711929321,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42266845703125,0.6479292511940002,0.2008439004421234,0.1435048282146453,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231262207031,0.5943286418914795,0.1540804803371429,0.1501279771327972,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.3731094896793365,0.050000000745058,0.2503691017627716,286.4222106933594,285.19000244140625,293.1499938964844,286.50994873046875,293.1473693847656,297.5325927734375,286.4198913574219,1.0,0.4539031684398651,1.0,1.0,0.0,1.0,-1.96373188495636,1.9637287855148315,3.1107929316931404e-06,1.5163931846618652,0.5615473985671997,0.5615473985671997,0.0,161.53663635253906,175.0,13389.8583984375,-0.0,972.202880859375,1.0,283.1499938964844,286.0487365722656,289.5608215332031,290.5057067871094,293.1499938964844,293.1499938964844,283.1499938964844,16831.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526161789894104,1.0,0.0,0.0,1.1094578504562378,1.1094624996185305,8.213250168864762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.273681640625,0.0,73.77665710449219,1895.4371337890625,0.0,594.0479125976562,0.331924170255661,1.0,0.0,3.0,1.0,0.0
12128460,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916320800781,0.8260243535041809,0.4246860444545746,0.3842851519584656,297.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913269042969,0.9990000128746032,0.8761215209960938,0.7182163000106812,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923645019531,0.6500784754753113,0.2043032199144363,0.1460461616516113,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39276123046875,0.597743809223175,0.1575578600168228,0.153577983379364,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.3717824816703796,0.1300248950719833,0.2507541179656982,286.3919372558594,285.1709289550781,293.2295227050781,286.53173828125,293.2266540527344,297.5471496582031,286.38983154296875,1.0,0.4580002129077911,1.0,1.0,0.0,1.0,-1.983953237533569,1.983950018882752,3.174679022777127e-06,1.5324102640151978,0.5747177004814148,0.5747177004814148,0.0,164.12142944335938,175.0,13744.4814453125,-0.0,1000.008056640625,1.0,283.1499938964844,286.00103759765625,289.580810546875,290.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,16770.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341727137565613,1.0,0.0,0.0,1.1574487686157229,1.157453536987305,8.939165496713033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.410888671875,0.0,80.0903549194336,1895.4371337890625,0.0,623.663330078125,0.340237408876419,1.0,0.0,3.0,1.0,0.0
12128520,297.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.8434082865715027,0.4261170029640198,0.3847566545009613,297.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984069824219,0.9990000128746032,0.8785475492477417,0.6727696657180786,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.393798828125,0.6647562980651855,0.2052747458219528,0.1461005210876464,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929138183594,0.6121971011161804,0.1585370600223541,0.1536590009927749,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.4852482378482818,0.1309050768613815,0.4003300070762634,286.3953857421875,285.1663513183594,293.24853515625,286.5373840332031,293.24578857421875,297.5479736328125,286.4154663085937,1.0,0.4630029201507568,1.0,1.0,0.0,1.0,-2.109159708023072,2.1091561317443848,3.5725113320950186e-06,1.623046875,0.5778414607048035,0.5778414607048035,0.0,150.31581115722656,195.0,14220.2216796875,-0.0,1075.6680908203125,1.0,283.1499938964844,286.0050964355469,289.58575439453125,290.5560607910156,293.1499938964844,293.1499938964844,283.1499938964844,16756.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359058976173401,1.0,0.0,0.0,1.168514609336853,1.1685194969177246,9.110910070830869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.568359375,0.0,81.60387420654297,1895.4371337890625,0.0,630.2638549804688,0.3421859443187713,1.0,0.0,3.0,1.0,0.0
12128580,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634521484375,0.8558346629142761,0.4331098794937134,0.3910130560398102,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635131835937,0.9990000128746032,0.8986402750015259,0.6533315181732178,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.6761409640312195,0.209178164601326,0.1489174515008926,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631164550781,0.6232630014419556,0.1626511216163635,0.157600849866867,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.662841796875,0.5725564360618591,0.1263315677642822,0.5936770439147949,286.6634216308594,285.14031982421875,293.3570556640625,286.5723876953125,293.3543395996094,297.4759216308594,286.66375732421875,1.0,0.4880869090557098,1.0,1.0,0.0,1.0,-2.3342301845550537,2.334225654602051,4.385494321468286e-06,1.8049986362457275,0.6008222103118896,0.6008222103118896,0.0,150.26101684570312,198.0,15800.3251953125,-0.0,1323.5838623046875,1.0,283.1499938964844,286.1908264160156,289.6630554199219,290.7160339355469,293.1499938964844,293.1499938964844,283.1499938964844,16409.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55269855260849,1.0,0.0,0.0,1.2445303201675415,1.244535207748413,1.033485403922896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.600341796875,0.0,91.95964813232422,1895.4371337890625,0.0,697.9388427734375,0.3550675213336944,1.0,0.0,3.0,1.0,0.0
12128640,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634521484375,0.8558346629142761,0.4331098794937134,0.3910130560398102,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6635131835937,0.9990000128746032,0.8986402750015259,0.6533315181732178,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.6761409640312195,0.209178164601326,0.1489174515008926,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631164550781,0.6232630014419556,0.1626511216163635,0.157600849866867,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.662841796875,0.5725564360618591,0.1263315677642822,0.5936770439147949,286.6634216308594,285.14031982421875,293.3570556640625,286.5723876953125,293.3543395996094,297.4759216308594,286.66375732421875,1.0,0.4880869090557098,1.0,1.0,0.0,1.0,-2.3342301845550537,2.334225654602051,4.385494321468286e-06,1.8049986362457275,0.6008222103118896,0.6008222103118896,0.0,150.26101684570312,198.0,15800.3251953125,-0.0,1323.5838623046875,1.0,283.1499938964844,286.1908264160156,289.6630554199219,290.7160339355469,293.1499938964844,293.1499938964844,283.1499938964844,16409.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55269855260849,1.0,0.0,0.0,1.2445303201675415,1.244535207748413,1.033485403922896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.600341796875,0.0,91.95964813232422,1895.4371337890625,0.0,697.9388427734375,0.3550675213336944,1.0,0.0,3.0,1.0,0.0
12128700,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549072265625,0.8488343358039856,0.4355266392230987,0.3937348127365112,297.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546936035156,0.9990000128746032,0.902848482131958,0.6747771501541138,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65545654296875,0.6704733967781067,0.2105773091316223,0.1501761078834533,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557312011719,0.6191983222961426,0.1642038375139236,0.1594666242599487,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561279296875,0.5622719526290894,0.1247699782252311,0.5866120457649231,286.655029296875,285.1264343261719,293.4148254394531,286.5924987792969,293.4120178222656,297.472900390625,286.6537170410156,1.0,0.496439516544342,1.0,1.0,0.0,1.0,-2.3585424423217773,2.3585379123687744,4.4776352297049016e-06,1.82410991191864,0.6110763549804688,0.6110763549804688,0.0,158.63970947265625,198.0,16142.947265625,-0.0,1386.443603515625,1.0,283.1499938964844,286.1686706542969,289.7063903808594,290.7921142578125,293.1499938964844,293.1499938964844,283.1499938964844,16329.3974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653810501098633,1.0,0.0,0.0,1.283124923706055,1.2831300497055054,1.098579147651435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.685546875,0.0,97.85498046875,1895.4371337890625,0.0,753.7540283203125,0.3620921671390533,1.0,0.0,3.0,1.0,0.0
12128760,297.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394348144531,0.8435174822807312,0.4376522302627563,0.3959857821464538,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6391906738281,0.9990000128746032,0.9051229953765868,0.6921230554580688,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400451660156,0.6662540435791016,0.211812362074852,0.1512793451547622,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.640380859375,0.6161282658576965,0.1655706465244293,0.1610954701900482,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.640869140625,0.5545849204063416,0.1237336099147796,0.5820235013961792,286.6395568847656,285.112060546875,293.47479248046875,286.6142883300781,293.4719543457031,297.4664306640625,286.6380310058594,1.0,0.5036298632621765,1.0,1.0,0.0,1.0,-2.379858016967773,2.3798534870147705,4.55901499663014e-06,1.84074068069458,0.621249794960022,0.621249794960022,0.0,165.65106201171875,201.0,16472.779296875,-0.0,1441.17138671875,1.0,283.1499938964844,286.1396179199219,289.7357177734375,290.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,16263.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578015148639679,1.0,0.0,0.0,1.322240710258484,1.3222458362579346,1.1665797927662425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.54052734375,0.0,104.16207885742188,1895.4371337890625,0.0,813.6488037109375,0.3693761229515075,1.0,0.0,3.0,1.0,0.0
12128820,297.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6056213378906,0.8361850380897522,0.4417100548744201,0.4000190198421478,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.9990000128746032,0.907836377620697,0.7188234925270081,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.6603356003761292,0.2139012217521667,0.153110072016716,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6066589355469,0.611716091632843,0.1678911596536636,0.1638060808181762,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60723876953125,0.5440070033073425,0.122457630932331,0.5770972967147827,286.60577392578125,285.08172607421875,293.60107421875,286.6625061035156,293.5980834960937,297.4500427246094,286.6041564941406,1.0,0.5152551531791687,1.0,1.0,0.0,1.0,-2.416323661804199,2.4163191318511963,4.699827968579484e-06,1.8690965175628664,0.6415475010871887,0.6415475010871887,0.0,176.8856201171875,204.0,17117.720703125,-0.0,1533.718017578125,1.0,283.1499938964844,286.0790710449219,289.7683410644531,290.9295349121094,293.1499938964844,293.1499938964844,283.1499938964844,16148.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996354818344116,1.0,0.0,0.0,1.4023088216781616,1.402314305305481,1.3121417907768773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.863037109375,0.0,118.08929443359376,1895.4371337890625,0.0,926.7723999023438,0.3846591413021087,1.0,0.0,3.0,1.0,0.0
12128880,297.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6056213378906,0.8361850380897522,0.4417100548744201,0.4000190198421478,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.9990000128746032,0.907836377620697,0.7188234925270081,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.6603356003761292,0.2139012217521667,0.153110072016716,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6066589355469,0.611716091632843,0.1678911596536636,0.1638060808181762,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60723876953125,0.5440070033073425,0.122457630932331,0.5770972967147827,286.60577392578125,285.08172607421875,293.60107421875,286.6625061035156,293.5980834960937,297.4500427246094,286.6041564941406,1.0,0.5152551531791687,1.0,1.0,0.0,1.0,-2.416323661804199,2.4163191318511963,4.699827968579484e-06,1.8690965175628664,0.6415475010871887,0.6415475010871887,0.0,176.8856201171875,204.0,17117.720703125,-0.0,1533.718017578125,1.0,283.1499938964844,286.0790710449219,289.7683410644531,290.9295349121094,293.1499938964844,293.1499938964844,283.1499938964844,16148.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996354818344116,1.0,0.0,0.0,1.4023088216781616,1.402314305305481,1.3121417907768773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.863037109375,0.0,118.08929443359376,1895.4371337890625,0.0,926.7723999023438,0.3846591413021087,1.0,0.0,3.0,1.0,0.0
12128940,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708312988281,0.8317492008209229,0.4457747936248779,0.4039187431335449,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.570556640625,0.9990000128746032,0.9103911519050598,0.7383148670196533,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5715026855469,0.6565561890602112,0.2157282531261444,0.1546369194984436,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.6088933944702148,0.1699016839265823,0.1660609692335128,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57244873046875,0.5371139645576477,0.1217294111847877,0.5747354626655579,286.57098388671875,285.049560546875,293.7351989746094,286.7164001464844,293.7320556640625,297.4330749511719,286.5693359375,1.0,0.5242190957069397,1.0,1.0,0.0,1.0,-2.4461357593536377,2.446130990982056,4.816334239876596e-06,1.892139434814453,0.661813497543335,0.661813497543335,0.0,185.43849182128903,207.0,17746.369140625,-0.0,1608.6083984375,1.0,283.1499938964844,286.0179748535156,289.7949523925781,290.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,16049.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153165698051453,1.0,0.0,0.0,1.4844855070114136,1.484491229057312,1.470433375061475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.2001953125,0.0,133.86184692382812,1895.4371337890625,0.0,1017.3800659179688,0.4007839858531952,1.0,0.0,3.0,1.0,0.0
12129000,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708312988281,0.8317492008209229,0.4457747936248779,0.4039187431335449,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.570556640625,0.9990000128746032,0.9103911519050598,0.7383148670196533,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5715026855469,0.6565561890602112,0.2157282531261444,0.1546369194984436,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.6088933944702148,0.1699016839265823,0.1660609692335128,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57244873046875,0.5371139645576477,0.1217294111847877,0.5747354626655579,286.57098388671875,285.049560546875,293.7351989746094,286.7164001464844,293.7320556640625,297.4330749511719,286.5693359375,1.0,0.5242190957069397,1.0,1.0,0.0,1.0,-2.4461357593536377,2.446130990982056,4.816334239876596e-06,1.892139434814453,0.661813497543335,0.661813497543335,0.0,185.43849182128903,207.0,17746.369140625,-0.0,1608.6083984375,1.0,283.1499938964844,286.0179748535156,289.7949523925781,290.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,16049.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153165698051453,1.0,0.0,0.0,1.4844855070114136,1.484491229057312,1.470433375061475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.2001953125,0.0,133.86184692382812,1895.4371337890625,0.0,1017.3800659179688,0.4007839858531952,1.0,0.0,3.0,1.0,0.0
12129060,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372619628906,0.8290805220603943,0.4498478472232818,0.4077680110931396,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370178222656,0.9990000128746032,0.9134355187416076,0.7530971169471741,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5378723144531,0.6541650891304016,0.2174855023622512,0.1560383737087249,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382080078125,0.6072371602058411,0.1717967391014099,0.1681008487939834,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387878417969,0.5323688983917236,0.1213212460279464,0.5736799240112305,286.53741455078125,285.0156555175781,293.8764038085937,286.7753601074219,293.8731384277344,297.4172058105469,286.535888671875,1.0,0.5314034223556519,1.0,1.0,0.0,1.0,-2.4713892936706543,2.471384286880493,4.916154466627631e-06,1.9116474390029907,0.6821017265319824,0.6821017265319824,0.0,192.1553497314453,210.0,18364.658203125,-0.0,1671.0914306640625,1.0,283.1499938964844,285.9583435058594,289.8338623046875,291.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,15964.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268473267555237,1.0,0.0,0.0,1.568402886390686,1.5684089660644531,1.641378304384489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.638916015625,0.0,151.59852600097656,1895.4371337890625,0.0,1088.2589111328125,0.4176340401172638,1.0,0.0,3.0,1.0,0.0
12129120,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372619628906,0.8290805220603943,0.4498478472232818,0.4077680110931396,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370178222656,0.9990000128746032,0.9134355187416076,0.7530971169471741,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5378723144531,0.6541650891304016,0.2174855023622512,0.1560383737087249,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382080078125,0.6072371602058411,0.1717967391014099,0.1681008487939834,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387878417969,0.5323688983917236,0.1213212460279464,0.5736799240112305,286.53741455078125,285.0156555175781,293.8764038085937,286.7753601074219,293.8731384277344,297.4172058105469,286.535888671875,1.0,0.5314034223556519,1.0,1.0,0.0,1.0,-2.4713892936706543,2.471384286880493,4.916154466627631e-06,1.9116474390029907,0.6821017265319824,0.6821017265319824,0.0,192.1553497314453,210.0,18364.658203125,-0.0,1671.0914306640625,1.0,283.1499938964844,285.9583435058594,289.8338623046875,291.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,15964.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268473267555237,1.0,0.0,0.0,1.568402886390686,1.5684089660644531,1.641378304384489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.638916015625,0.0,151.59852600097656,1895.4371337890625,0.0,1088.2589111328125,0.4176340401172638,1.0,0.0,3.0,1.0,0.0
12129180,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064697265625,0.8275322914123535,0.4539269506931305,0.4115775227546692,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.9990000128746032,0.916962742805481,0.7647212743759155,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50701904296875,0.6527063250541687,0.219240128993988,0.1573964953422546,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.6064085364341736,0.1736582666635513,0.1700490117073059,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.5289995670318604,0.1211354285478591,0.573496401309967,286.506591796875,284.980224609375,294.0240173339844,286.8387756347656,294.0206604003906,297.4029541015625,286.5052185058594,1.0,0.5374045372009277,1.0,1.0,0.0,1.0,-2.4936861991882324,2.493681192398072,5.005391358281486e-06,1.9289894104003904,0.7024787068367004,0.7024787068367004,0.0,197.6115875244141,213.0,18977.74609375,-0.0,1725.1781005859375,1.0,283.1499938964844,285.9014587402344,289.8880615234375,291.1520080566406,293.1499938964844,293.1499938964844,283.1499938964844,15892.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365439295768738,1.0,0.0,0.0,1.6537493467330933,1.653755784034729,1.824873550049233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.23388671875,0.0,171.421142578125,1895.4371337890625,0.0,1150.5164794921875,0.4351070523262024,1.0,0.0,3.0,1.0,0.0
12129240,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5064697265625,0.8275322914123535,0.4539269506931305,0.4115775227546692,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5062255859375,0.9990000128746032,0.916962742805481,0.7647212743759155,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50701904296875,0.6527063250541687,0.219240128993988,0.1573964953422546,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.6064085364341736,0.1736582666635513,0.1700490117073059,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.5289995670318604,0.1211354285478591,0.573496401309967,286.506591796875,284.980224609375,294.0240173339844,286.8387756347656,294.0206604003906,297.4029541015625,286.5052185058594,1.0,0.5374045372009277,1.0,1.0,0.0,1.0,-2.4936861991882324,2.493681192398072,5.005391358281486e-06,1.9289894104003904,0.7024787068367004,0.7024787068367004,0.0,197.6115875244141,213.0,18977.74609375,-0.0,1725.1781005859375,1.0,283.1499938964844,285.9014587402344,289.8880615234375,291.1520080566406,293.1499938964844,293.1499938964844,283.1499938964844,15892.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365439295768738,1.0,0.0,0.0,1.6537493467330933,1.653755784034729,1.824873550049233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.23388671875,0.0,171.421142578125,1895.4371337890625,0.0,1150.5164794921875,0.4351070523262024,1.0,0.0,3.0,1.0,0.0
12129300,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924011230469,0.8270450830459595,0.4559672176837921,0.4134717583656311,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921569824219,0.9990000128746032,0.9188687205314636,0.7696990370750427,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928894042969,0.6522206664085388,0.2201220691204071,0.1580688953399658,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931640625,0.606216549873352,0.1745857149362564,0.1710057109594345,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936828613281,0.5276745557785034,0.1211053431034088,0.5736532807350159,286.49249267578125,284.9620056152344,294.1000061035156,286.8719787597656,294.0965881347656,297.3964233398437,286.4912414550781,1.0,0.5400952100753784,1.0,1.0,0.0,1.0,-2.504089117050171,2.5040841102600098,5.047309059591498e-06,1.9370815753936768,0.7127231359481812,0.7127231359481812,0.0,200.0010528564453,213.0,19283.54296875,-0.0,1750.0352783203125,1.0,283.1499938964844,285.87432861328125,289.9197082519531,291.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15860.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412264704704285,1.0,0.0,0.0,1.6968636512756348,1.6968703269958496,1.92126520914826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.337646484375,0.0,182.1502990722656,1895.4371337890625,0.0,1181.4176025390625,0.4440464973449707,1.0,0.0,3.0,1.0,0.0
12129360,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.8266972899436951,0.4580060839653015,0.4153594374656677,297.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790954589844,0.9990000128746032,0.9208478331565856,0.7742608785629272,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4797668457031,0.6518549919128418,0.2210074067115783,0.1587390303611755,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800109863281,0.6061345934867859,0.1755119860172271,0.171954795718193,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804992675781,0.5265291929244995,0.1211083903908729,0.5739433169364929,286.4794006347656,284.95001220703125,294.17730712890625,286.90606689453125,294.1738586425781,297.3902893066406,286.478271484375,1.0,0.5426314473152161,1.0,1.0,0.0,1.0,-2.514132738113404,2.514127492904663,5.087853423901834e-06,1.944846034049988,0.7229201793670654,0.7229201793670654,0.0,202.218978881836,216.0,19589.072265625,-0.0,1773.8214111328125,1.0,283.1499938964844,285.8481750488281,289.9534606933594,291.2513427734375,293.1499938964844,293.1499938964844,283.1499938964844,15833.8310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459417343139648,1.0,0.0,0.0,1.740166425704956,1.7401732206344604,2.0205749251545058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.069091796875,0.0,193.4352569580078,1895.4371337890625,0.0,1213.0706787109375,0.453096330165863,1.0,0.0,3.0,1.0,0.0
12129420,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.45721435546875,0.8263180255889893,0.4620802104473114,0.4191171824932098,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570617675781,0.9990000128746032,0.9249796271324158,0.7824205756187439,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4575500488281,0.6513992547988892,0.2227889150381088,0.1600759327411651,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577331542969,0.6062283515930176,0.1773717254400253,0.1738414615392685,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4581298828125,0.5246530175209045,0.1211939379572868,0.5748418569564819,286.457275390625,284.95001220703125,294.3356018066406,286.9765930175781,294.3320617675781,297.3790588378906,286.4564208984375,1.0,0.5473579168319702,1.0,1.0,0.0,1.0,-2.533405065536499,2.533400058746338,5.16663658345351e-06,1.9600090980529783,0.74286288022995,0.74286288022995,0.0,206.27297973632807,219.0,20197.017578125,-0.0,1819.052001953125,1.0,283.1499938964844,285.800048828125,290.0247497558594,291.3576965332031,293.1499938964844,293.1499938964844,283.1499938964844,15817.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555570960044861,1.0,0.0,0.0,1.826015949249268,1.8260231018066408,2.224859088073572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.61083984375,0.0,217.4469146728516,1895.4371337890625,0.0,1279.2353515625,0.4712760150432586,1.0,0.0,3.0,1.0,0.0
