time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129480,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.45721435546875,0.8263180255889893,0.4620802104473114,0.4191171824932098,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570617675781,0.9990000128746032,0.9249796271324158,0.7824205756187439,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4575500488281,0.6513992547988892,0.2227889150381088,0.1600759327411651,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4577331542969,0.6062283515930176,0.1773717254400253,0.1738414615392685,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4581298828125,0.5246530175209045,0.1211939379572868,0.5748418569564819,286.457275390625,284.95001220703125,294.3356018066406,286.9765930175781,294.3320617675781,297.3790588378906,286.4564208984375,1.0,0.5473579168319702,1.0,1.0,0.0,1.0,-2.533405065536499,2.533400058746338,5.16663658345351e-06,1.9600090980529783,0.74286288022995,0.74286288022995,0.0,206.27297973632807,219.0,20197.017578125,-0.0,1819.052001953125,1.0,283.1499938964844,285.800048828125,290.0247497558594,291.3576965332031,293.1499938964844,293.1499938964844,283.1499938964844,15817.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555570960044861,1.0,0.0,0.0,1.826015949249268,1.8260231018066408,2.224859088073572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.61083984375,0.0,217.4469146728516,1895.4371337890625,0.0,1279.2353515625,0.4712760150432586,1.0,0.0,3.0,1.0,0.0
12129540,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405822753906,0.8262296915054321,0.4661484360694885,0.4228567779064178,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.9990000128746032,0.9292861223220824,0.7896733283996582,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.6512004137039185,0.2245830595493316,0.1614118218421936,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44097900390625,0.6065702438354492,0.1792465448379516,0.1757274568080902,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412536621094,0.523175060749054,0.1213608309626579,0.5760729908943176,286.4406433105469,284.95001220703125,294.4981384277344,287.0498046875,294.4945373535156,297.36920166015625,286.4400329589844,1.0,0.5517571568489075,1.0,1.0,0.0,1.0,-2.551963806152344,2.5519585609436035,5.24297456649947e-06,1.9745560884475708,0.7626211047172546,0.7626211047172546,0.0,209.95782470703125,222.0,20803.384765625,-0.0,1862.2144775390625,1.0,283.1499938964844,285.757568359375,290.0986633300781,291.46734619140625,293.1499938964844,293.1499938964844,283.1499938964844,15820.5615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653385758399963,1.0,0.0,0.0,1.9107993841171265,1.9108070135116573,2.436259762816917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.1923828125,0.0,243.28846740722656,1895.4371337890625,0.0,1348.6905517578125,0.48945152759552,1.0,0.0,3.0,1.0,0.0
12129600,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405822753906,0.8262296915054321,0.4661484360694885,0.4228567779064178,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.9990000128746032,0.9292861223220824,0.7896733283996582,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.6512004137039185,0.2245830595493316,0.1614118218421936,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44097900390625,0.6065702438354492,0.1792465448379516,0.1757274568080902,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412536621094,0.523175060749054,0.1213608309626579,0.5760729908943176,286.4406433105469,284.95001220703125,294.4981384277344,287.0498046875,294.4945373535156,297.36920166015625,286.4400329589844,1.0,0.5517571568489075,1.0,1.0,0.0,1.0,-2.551963806152344,2.5519585609436035,5.24297456649947e-06,1.9745560884475708,0.7626211047172546,0.7626211047172546,0.0,209.95782470703125,222.0,20803.384765625,-0.0,1862.2144775390625,1.0,283.1499938964844,285.757568359375,290.0986633300781,291.46734619140625,293.1499938964844,293.1499938964844,283.1499938964844,15820.5615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653385758399963,1.0,0.0,0.0,1.9107993841171265,1.9108070135116573,2.436259762816917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.1923828125,0.0,243.28846740722656,1895.4371337890625,0.0,1348.6905517578125,0.48945152759552,1.0,0.0,3.0,1.0,0.0
12129660,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.8263289928436279,0.4702071845531463,0.4265799224376678,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.9990000128746032,0.9337145090103148,0.7963182330131531,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4293518066406,0.6511712074279785,0.2263864427804947,0.1627481430768966,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.429443359375,0.6070773601531982,0.1811353415250778,0.1776181757450103,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296264648437,0.5219699740409851,0.1215866431593895,0.5775487422943115,286.4292297363281,284.95001220703125,294.66424560546875,287.1250915527344,294.6606140136719,297.36053466796875,286.4288635253906,1.0,0.5559431314468384,1.0,1.0,0.0,1.0,-2.570072650909424,2.570067405700684,5.318140665622195e-06,1.988816738128662,0.7822628021240234,0.7822628021240234,0.0,213.4041442871093,225.0,21408.658203125,-0.0,1904.1953125,1.0,283.1499938964844,285.7204895019531,290.1738586425781,291.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,15839.0615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751044392585754,1.0,0.0,0.0,1.9941176176071167,1.9941257238388064,2.653352453307889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.46337890625,0.0,270.83428955078125,1895.4371337890625,0.0,1420.0955810546875,0.5074922442436218,1.0,0.0,3.0,1.0,0.0
12129720,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.8263289928436279,0.4702071845531463,0.4265799224376678,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.9990000128746032,0.9337145090103148,0.7963182330131531,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4293518066406,0.6511712074279785,0.2263864427804947,0.1627481430768966,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.429443359375,0.6070773601531982,0.1811353415250778,0.1776181757450103,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296264648437,0.5219699740409851,0.1215866431593895,0.5775487422943115,286.4292297363281,284.95001220703125,294.66424560546875,287.1250915527344,294.6606140136719,297.36053466796875,286.4288635253906,1.0,0.5559431314468384,1.0,1.0,0.0,1.0,-2.570072650909424,2.570067405700684,5.318140665622195e-06,1.988816738128662,0.7822628021240234,0.7822628021240234,0.0,213.4041442871093,225.0,21408.658203125,-0.0,1904.1953125,1.0,283.1499938964844,285.7204895019531,290.1738586425781,291.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,15839.0615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751044392585754,1.0,0.0,0.0,1.9941176176071167,1.9941257238388064,2.653352453307889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.46337890625,0.0,270.83428955078125,1895.4371337890625,0.0,1420.0955810546875,0.5074922442436218,1.0,0.0,3.0,1.0,0.0
12129780,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227294921875,0.8265430331230164,0.4742524623870849,0.4302861392498016,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226989746094,0.9990000128746032,0.938228726387024,0.8025673031806946,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227905273437,0.6512487530708313,0.2281939834356308,0.1640839576721191,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4228210449219,0.6076865792274475,0.1830334365367889,0.1795130372047424,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.5209507346153259,0.1218547970056533,0.5792045593261719,286.4227294921875,284.95001220703125,294.83319091796875,287.20184326171875,294.8295288085937,297.3529052734375,286.422607421875,1.0,0.5599891543388367,1.0,1.0,0.0,1.0,-2.5879063606262207,2.5879008769989014,5.3925305110169575e-06,2.00278115272522,0.8018510937690735,0.8018510937690735,0.0,216.69566345214844,213.0,22012.955078125,-0.0,1945.5794677734373,1.0,283.1499938964844,285.6885681152344,290.2499084472656,291.690673828125,293.1499938964844,293.1499938964844,283.1499938964844,15871.1318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684720516204834,1.0,0.0,0.0,2.075594902038574,2.0756032466888428,2.874607503144944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.31787109375,0.0,299.9240417480469,1895.4371337890625,0.0,1492.3197021484375,0.5252829790115356,1.0,0.0,3.0,1.0,0.0
12129840,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227294921875,0.8265430331230164,0.4742524623870849,0.4302861392498016,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226989746094,0.9990000128746032,0.938228726387024,0.8025673031806946,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227905273437,0.6512487530708313,0.2281939834356308,0.1640839576721191,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4228210449219,0.6076865792274475,0.1830334365367889,0.1795130372047424,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.5209507346153259,0.1218547970056533,0.5792045593261719,286.4227294921875,284.95001220703125,294.83319091796875,287.20184326171875,294.8295288085937,297.3529052734375,286.422607421875,1.0,0.5599891543388367,1.0,1.0,0.0,1.0,-2.5879063606262207,2.5879008769989014,5.3925305110169575e-06,2.00278115272522,0.8018510937690735,0.8018510937690735,0.0,216.69566345214844,213.0,22012.955078125,-0.0,1945.5794677734373,1.0,283.1499938964844,285.6885681152344,290.2499084472656,291.690673828125,293.1499938964844,293.1499938964844,283.1499938964844,15871.1318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684720516204834,1.0,0.0,0.0,2.075594902038574,2.0756032466888428,2.874607503144944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.31787109375,0.0,299.9240417480469,1895.4371337890625,0.0,1492.3197021484375,0.5252829790115356,1.0,0.0,3.0,1.0,0.0
12129900,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187316894531,0.827908992767334,0.4762566387653351,0.4320647716522217,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41864013671875,0.9990000128746032,0.9406463503837584,0.801611602306366,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.6523207426071167,0.229086622595787,0.1646981686353683,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190673828125,0.6090038418769836,0.1839731037616729,0.1803893893957138,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192810058594,0.5213876366615295,0.1219928786158561,0.579746425151825,286.4187927246094,284.95001220703125,294.91851806640625,287.2406005859375,294.9148254394531,297.3492431640625,286.418212890625,1.0,0.5598834753036499,1.0,1.0,0.0,1.0,-2.59135103225708,2.5913455486297607,5.40729070053203e-06,2.0056424140930176,0.8116063475608826,0.8116063475608826,0.0,216.4135589599609,213.0,22284.4921875,-0.0,1949.56494140625,1.0,283.1499938964844,285.672119140625,290.2880554199219,291.7464904785156,293.1499938964844,293.1499938964844,283.1499938964844,15892.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894398331642151,1.0,0.0,0.0,2.1155214309692383,2.115530252456665,2.98626446237904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.921875,0.0,314.9878234863281,1895.4371337890625,0.0,1528.431396484375,0.534049928188324,1.0,0.0,3.0,1.0,0.0
12129960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117736816406,0.830061137676239,0.4782409369945526,0.4337857663631439,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4116516113281,0.9990000128746032,0.9434411525726318,0.7981062531471252,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120483398437,0.6540453433990479,0.2299735397100448,0.1652740836143493,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41217041015625,0.6109384298324585,0.1849090903997421,0.1812153309583664,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.5224283337593079,0.1221549287438392,0.5801308751106262,286.4118347167969,284.95001220703125,295.0042724609375,287.2795104980469,295.0005798339844,297.3457336425781,286.4111022949219,1.0,0.5588458180427551,1.0,1.0,0.0,1.0,-2.591358423233032,2.591352939605713,5.407453954830999e-06,2.005713939666748,0.8212825655937195,0.8212825655937195,0.0,214.9177703857422,216.0,22529.951171875,-0.0,1942.9658203125,1.0,283.1499938964844,285.6535949707031,290.3255310058594,291.8002319335937,293.1499938964844,293.1499938964844,283.1499938964844,15920.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939757466316223,1.0,0.0,0.0,2.1547493934631348,2.1547584533691406,3.098039371707273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.87353515625,0.0,330.3314819335937,1895.4371337890625,0.0,1563.538818359375,0.5426967144012451,1.0,0.0,3.0,1.0,0.0
12130020,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.8327090740203857,0.4822142720222473,0.4372929334640503,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.9990000128746032,0.9495412111282348,0.7963625192642212,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.6561648845672607,0.2317779213190078,0.1665015071630478,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.6134555339813232,0.1868159621953964,0.1829747855663299,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.404541015625,0.5235036611557007,0.1226204559206962,0.581871747970581,286.4044189453125,284.95001220703125,295.1767883300781,287.3575439453125,295.1730651855469,297.3397521972656,286.40435791015625,1.0,0.5596954226493835,1.0,1.0,0.0,1.0,-2.5991461277008057,2.5991406440734863,5.43970099897706e-06,2.011591911315918,0.8406091928482056,0.8406091928482056,0.0,214.4374542236328,219.0,23059.09375,-0.0,1952.7115478515625,1.0,283.1499938964844,285.6233215332031,290.39898681640625,291.9048767089844,293.1499938964844,293.1499938964844,283.1499938964844,15984.0791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022576928138733,1.0,0.0,0.0,2.2309885025024414,2.230998039245605,3.321146664347907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.65673828125,0.0,361.69818115234375,1895.4371337890625,0.0,1628.61572265625,0.5595874786376953,1.0,0.0,3.0,1.0,0.0
12130080,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.8327090740203857,0.4822142720222473,0.4372929334640503,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.9990000128746032,0.9495412111282348,0.7963625192642212,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.6561648845672607,0.2317779213190078,0.1665015071630478,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.6134555339813232,0.1868159621953964,0.1829747855663299,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.404541015625,0.5235036611557007,0.1226204559206962,0.581871747970581,286.4044189453125,284.95001220703125,295.1767883300781,287.3575439453125,295.1730651855469,297.3397521972656,286.40435791015625,1.0,0.5596954226493835,1.0,1.0,0.0,1.0,-2.5991461277008057,2.5991406440734863,5.43970099897706e-06,2.011591911315918,0.8406091928482056,0.8406091928482056,0.0,214.4374542236328,219.0,23059.09375,-0.0,1952.7115478515625,1.0,283.1499938964844,285.6233215332031,290.39898681640625,291.9048767089844,293.1499938964844,293.1499938964844,283.1499938964844,15984.0791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022576928138733,1.0,0.0,0.0,2.2309885025024414,2.230998039245605,3.321146664347907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.65673828125,0.0,361.69818115234375,1895.4371337890625,0.0,1628.61572265625,0.5595874786376953,1.0,0.0,3.0,1.0,0.0
12130140,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.8345621228218079,0.486220121383667,0.4408667385578155,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061279296875,0.9990000128746032,0.9556116461753844,0.7971664071083069,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.406005859375,0.6576506495475769,0.2336112409830093,0.1677838265895843,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059753417969,0.6153162717819214,0.1887534409761428,0.1848105043172836,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.5241985321044922,0.1231914833188057,0.5844038724899292,286.40606689453125,284.95001220703125,295.3500061035156,287.4353332519531,295.3462829589844,297.334716796875,286.4063415527344,1.0,0.5615878701210022,1.0,1.0,0.0,1.0,-2.6111929416656494,2.61118745803833,5.490214789460879e-06,2.020901679992676,0.8600279688835144,0.8600279688835144,0.0,215.1979217529297,222.0,23614.03515625,0.0,1974.5494384765625,1.0,283.1499938964844,285.6015625,290.4745483398437,292.0127868652344,293.1499938964844,293.1499938964844,283.1499938964844,16053.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100568413734436,1.0,0.0,0.0,2.3042221069335938,2.304232120513916,3.542762669894728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.89599609375,0.0,393.78997802734375,1895.4371337890625,0.0,1691.005615234375,0.5759048461914062,1.0,0.0,3.0,1.0,0.0
12130200,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.8345621228218079,0.486220121383667,0.4408667385578155,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061279296875,0.9990000128746032,0.9556116461753844,0.7971664071083069,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.406005859375,0.6576506495475769,0.2336112409830093,0.1677838265895843,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059753417969,0.6153162717819214,0.1887534409761428,0.1848105043172836,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.5241985321044922,0.1231914833188057,0.5844038724899292,286.40606689453125,284.95001220703125,295.3500061035156,287.4353332519531,295.3462829589844,297.334716796875,286.4063415527344,1.0,0.5615878701210022,1.0,1.0,0.0,1.0,-2.6111929416656494,2.61118745803833,5.490214789460879e-06,2.020901679992676,0.8600279688835144,0.8600279688835144,0.0,215.1979217529297,222.0,23614.03515625,0.0,1974.5494384765625,1.0,283.1499938964844,285.6015625,290.4745483398437,292.0127868652344,293.1499938964844,293.1499938964844,283.1499938964844,16053.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100568413734436,1.0,0.0,0.0,2.3042221069335938,2.304232120513916,3.542762669894728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.89599609375,0.0,393.78997802734375,1895.4371337890625,0.0,1691.005615234375,0.5759048461914062,1.0,0.0,3.0,1.0,0.0
12130260,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.8359249234199524,0.4902380704879761,0.4444807171821594,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137268066406,0.9990000128746032,0.9615817070007324,0.7995148301124573,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.6587371230125427,0.2354552149772644,0.1690952330827713,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.6167827248573303,0.1907072961330413,0.1866909116506576,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132080078125,0.5246139168739319,0.1238001585006713,0.5872912406921387,286.4136047363281,284.95001220703125,295.5232238769531,287.5123291015625,295.51953125,297.3304138183594,286.41412353515625,1.0,0.5641955137252808,1.0,1.0,0.0,1.0,-2.625660419464112,2.625654935836792,5.551288722926984e-06,2.0321316719055176,0.8795884251594543,0.8795884251594543,0.0,216.70709228515625,225.0,24181.18359375,0.0,2003.6561279296875,1.0,283.1499938964844,285.58575439453125,290.5516967773437,292.1236572265625,293.1499938964844,293.1499938964844,283.1499938964844,16129.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179047465324402,1.0,0.0,0.0,2.37430477142334,2.374315023422241,3.761545315228432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.56591796875,0.0,426.3704528808594,1895.4371337890625,0.0,1754.816650390625,0.5915968418121338,1.0,0.0,3.0,1.0,0.0
12130320,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.8359249234199524,0.4902380704879761,0.4444807171821594,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137268066406,0.9990000128746032,0.9615817070007324,0.7995148301124573,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.6587371230125427,0.2354552149772644,0.1690952330827713,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.6167827248573303,0.1907072961330413,0.1866909116506576,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132080078125,0.5246139168739319,0.1238001585006713,0.5872912406921387,286.4136047363281,284.95001220703125,295.5232238769531,287.5123291015625,295.51953125,297.3304138183594,286.41412353515625,1.0,0.5641955137252808,1.0,1.0,0.0,1.0,-2.625660419464112,2.625654935836792,5.551288722926984e-06,2.0321316719055176,0.8795884251594543,0.8795884251594543,0.0,216.70709228515625,225.0,24181.18359375,0.0,2003.6561279296875,1.0,283.1499938964844,285.58575439453125,290.5516967773437,292.1236572265625,293.1499938964844,293.1499938964844,283.1499938964844,16129.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179047465324402,1.0,0.0,0.0,2.37430477142334,2.374315023422241,3.761545315228432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.56591796875,0.0,426.3704528808594,1895.4371337890625,0.0,1754.816650390625,0.5915968418121338,1.0,0.0,3.0,1.0,0.0
12130380,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42578125,0.8369407653808594,0.4942487180233001,0.4481086134910583,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259033203125,0.9990000128746032,0.9674561619758606,0.8029189705848694,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.425537109375,0.6595476269721985,0.2373107373714447,0.1704273223876953,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254455566406,0.6179748177528381,0.1926641315221786,0.1885950714349746,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.5247987508773804,0.1244131997227668,0.5903125405311584,286.4257202148437,284.95001220703125,295.6957092285156,287.5879821777344,295.69207763671875,297.32666015625,286.42645263671875,1.0,0.5672716498374939,1.0,1.0,0.0,1.0,-2.6416287422180176,2.641623020172119,5.619200237561017e-06,2.0445799827575684,0.8993426561355591,0.8993426561355591,0.0,218.7304229736328,228.0,24754.00390625,0.0,2037.6986083984373,1.0,283.1499938964844,285.57476806640625,290.6282958984375,292.2350158691406,293.1499938964844,293.1499938964844,283.1499938964844,16212.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259664535522461,1.0,0.0,0.0,2.4410762786865234,2.441087007522583,3.976088862600591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.78173828125,0.0,459.1717529296875,1895.4371337890625,0.0,1821.3885498046875,0.6066108345985413,1.0,0.0,3.0,1.0,0.0
12130440,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42578125,0.8369407653808594,0.4942487180233001,0.4481086134910583,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259033203125,0.9990000128746032,0.9674561619758606,0.8029189705848694,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.425537109375,0.6595476269721985,0.2373107373714447,0.1704273223876953,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254455566406,0.6179748177528381,0.1926641315221786,0.1885950714349746,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.5247987508773804,0.1244131997227668,0.5903125405311584,286.4257202148437,284.95001220703125,295.6957092285156,287.5879821777344,295.69207763671875,297.32666015625,286.42645263671875,1.0,0.5672716498374939,1.0,1.0,0.0,1.0,-2.6416287422180176,2.641623020172119,5.619200237561017e-06,2.0445799827575684,0.8993426561355591,0.8993426561355591,0.0,218.7304229736328,228.0,24754.00390625,0.0,2037.6986083984373,1.0,283.1499938964844,285.57476806640625,290.6282958984375,292.2350158691406,293.1499938964844,293.1499938964844,283.1499938964844,16212.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259664535522461,1.0,0.0,0.0,2.4410762786865234,2.441087007522583,3.976088862600591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.78173828125,0.0,459.1717529296875,1895.4371337890625,0.0,1821.3885498046875,0.6066108345985413,1.0,0.0,3.0,1.0,0.0
12130500,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43328857421875,0.837351381778717,0.4962475001811981,0.4499220252037048,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43341064453125,0.9990000128746032,0.9703648686408995,0.8049073815345764,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.6598780751228333,0.2382416129112243,0.1710995286703109,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.6184931993484497,0.1936399936676025,0.1895506232976913,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325866699219,0.5248211026191711,0.1247166693210601,0.5918376445770264,286.4332275390625,284.95001220703125,295.781494140625,287.6251220703125,295.7778625488281,297.324951171875,286.4340209960937,1.0,0.5689314603805542,1.0,1.0,0.0,1.0,-2.649985313415528,2.649979829788208,5.654891992890043e-06,2.051088094711304,0.909306526184082,0.909306526184082,0.0,219.88189697265625,228.0,25041.0,0.0,2056.069091796875,1.0,283.1499938964844,285.57086181640625,290.6658630371094,292.29022216796875,293.1499938964844,293.1499938964844,283.1499938964844,16255.2998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73006272315979,1.0,0.0,0.0,2.4731669425964355,2.4731781482696533,4.081316546944436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.37158203125,0.0,475.5638732910156,1895.4371337890625,0.0,1855.5941162109373,0.613847017288208,1.0,0.0,3.0,1.0,0.0
12130560,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4416198730469,0.8377120494842529,0.4982407093048095,0.451733261346817,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417419433594,0.9990000128746032,0.9732593297958374,0.8070384860038757,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413146972656,0.6601705551147461,0.2391736507415771,0.1717746257781982,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411926269531,0.6189705729484558,0.1946122646331787,0.1905059963464737,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408264160156,0.5248062014579773,0.1250172108411789,0.5933624505996704,286.4415588378906,284.95001220703125,295.8667907714844,287.6617126464844,295.8632202148437,297.3233337402344,286.4424133300781,1.0,0.5706501007080078,1.0,1.0,0.0,1.0,-2.6585140228271484,2.65850830078125,5.69142548556556e-06,2.0577259063720703,0.9193344712257384,0.9193344712257384,0.0,221.1039428710937,231.0,25327.6796875,0.0,2075.1298828125,1.0,283.1499938964844,285.56787109375,290.7027587890625,292.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,16299.88671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341815233230591,1.0,0.0,0.0,2.504373073577881,2.504384279251098,4.184961142073007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.86181640625,0.0,491.9035034179688,1895.4371337890625,0.0,1890.2352294921875,0.6238958239555359,1.0,0.0,3.0,1.0,0.0
12130620,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44146728515625,0.8382639288902283,0.5021003484725952,0.4552828371524811,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414978027344,0.9990000128746032,0.9788869619369508,0.8116748332977295,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413452148437,0.6606269478797913,0.2409909516572952,0.1731099188327789,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412841796875,0.6197907328605652,0.1965072751045227,0.1923895329236984,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411315917969,0.5246485471725464,0.1255789846181869,0.5963221192359924,286.4414367675781,284.95001220703125,296.0357360839844,287.7330322265625,296.0322570800781,297.319580078125,286.4418334960937,1.0,0.5742073655128479,1.0,1.0,0.0,1.0,-2.6757755279541016,2.675769567489624,5.765698460891144e-06,2.0711467266082764,0.939204216003418,0.939204216003418,0.0,223.727294921875,234.0,25959.078125,0.0,2114.704833984375,1.0,283.1499938964844,285.540771484375,290.77655029296875,292.4576416015625,293.1499938964844,293.1499938964844,283.1499938964844,16827.888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429139614105225,1.0,0.0,0.0,2.5970168113708496,2.5970287322998047,4.500315071709338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.974609375,0.0,544.8107299804688,1895.4371337890625,0.0,1964.4677734375,0.6458767056465149,1.0,0.0,3.0,1.0,0.0
12130680,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44146728515625,0.8382639288902283,0.5021003484725952,0.4552828371524811,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414978027344,0.9990000128746032,0.9788869619369508,0.8116748332977295,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413452148437,0.6606269478797913,0.2409909516572952,0.1731099188327789,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412841796875,0.6197907328605652,0.1965072751045227,0.1923895329236984,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4411315917969,0.5246485471725464,0.1255789846181869,0.5963221192359924,286.4414367675781,284.95001220703125,296.0357360839844,287.7330322265625,296.0322570800781,297.319580078125,286.4418334960937,1.0,0.5742073655128479,1.0,1.0,0.0,1.0,-2.6757755279541016,2.675769567489624,5.765698460891144e-06,2.0711467266082764,0.939204216003418,0.939204216003418,0.0,223.727294921875,234.0,25959.078125,0.0,2114.704833984375,1.0,283.1499938964844,285.540771484375,290.77655029296875,292.4576416015625,293.1499938964844,293.1499938964844,283.1499938964844,16827.888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429139614105225,1.0,0.0,0.0,2.5970168113708496,2.5970287322998047,4.500315071709338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.974609375,0.0,544.8107299804688,1895.4371337890625,0.0,1964.4677734375,0.6458767056465149,1.0,0.0,3.0,1.0,0.0
12130740,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.83858722448349,0.5057850480079651,0.458683431148529,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.9990000128746032,0.984279990196228,0.8167340159416199,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.6608983278274536,0.2427276670932769,0.1743974089622497,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.6204327940940857,0.1983323544263839,0.1942148804664611,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.5242854356765747,0.1260634958744049,0.5989980697631836,286.4341125488281,284.95001220703125,296.20184326171875,287.80133056640625,296.19842529296875,297.3150939941406,286.43426513671875,1.0,0.577850878238678,1.0,1.0,0.0,1.0,-2.6928982734680176,2.692892551422119,5.839806362928357e-06,2.0844385623931885,0.9589238166809082,0.9589238166809082,0.0,226.5448455810547,237.0,26602.892578125,0.0,2155.375732421875,1.0,283.1499938964844,285.5053405761719,290.8469543457031,292.568359375,293.1499938964844,293.1499938964844,283.1499938964844,17571.48828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75208979845047,1.0,0.0,0.0,2.701998949050904,2.702011585235596,4.871510554949054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.98388671875,0.0,610.0189208984375,1895.4371337890625,0.0,2043.5577392578125,0.670903205871582,1.0,0.0,3.0,1.0,0.0
12130800,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4341125488281,0.83858722448349,0.5057850480079651,0.458683431148529,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.9990000128746032,0.984279990196228,0.8167340159416199,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.6608983278274536,0.2427276670932769,0.1743974089622497,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.6204327940940857,0.1983323544263839,0.1942148804664611,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.5242854356765747,0.1260634958744049,0.5989980697631836,286.4341125488281,284.95001220703125,296.20184326171875,287.80133056640625,296.19842529296875,297.3150939941406,286.43426513671875,1.0,0.577850878238678,1.0,1.0,0.0,1.0,-2.6928982734680176,2.692892551422119,5.839806362928357e-06,2.0844385623931885,0.9589238166809082,0.9589238166809082,0.0,226.5448455810547,237.0,26602.892578125,0.0,2155.375732421875,1.0,283.1499938964844,285.5053405761719,290.8469543457031,292.568359375,293.1499938964844,293.1499938964844,283.1499938964844,17571.48828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75208979845047,1.0,0.0,0.0,2.701998949050904,2.702011585235596,4.871510554949054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.98388671875,0.0,610.0189208984375,1895.4371337890625,0.0,2043.5577392578125,0.670903205871582,1.0,0.0,3.0,1.0,0.0
12130860,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.8387354612350464,0.5093163847923279,0.4619467854499817,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.9990000128746032,0.9894669651985168,0.8220821022987366,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.6610198020935059,0.2443863898515701,0.1756333261728286,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.620935320854187,0.2000921815633773,0.1959826052188873,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.5237341523170471,0.1264654546976089,0.6013293862342834,286.4235534667969,284.95001220703125,296.3644104003906,287.8661499023437,296.361083984375,297.3100891113281,286.4236145019531,1.0,0.581517219543457,1.0,1.0,0.0,1.0,-2.70965838432312,2.7096524238586426,5.912771484872792e-06,2.0974342823028564,0.9784786701202391,0.9784786701202391,0.0,229.49317932128903,240.0,27245.638671875,0.0,2196.48876953125,1.0,283.1499938964844,285.4664001464844,290.9125671386719,292.67437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18463.41796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614305019378662,1.0,0.0,0.0,2.8139476776123047,2.8139615058898926,5.28354462403513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.91650390625,0.0,685.5986938476562,1895.4371337890625,0.0,2125.131591796875,0.697660505771637,1.0,0.0,3.0,1.0,0.0
12130920,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.8387354612350464,0.5093163847923279,0.4619467854499817,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.9990000128746032,0.9894669651985168,0.8220821022987366,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.6610198020935059,0.2443863898515701,0.1756333261728286,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.620935320854187,0.2000921815633773,0.1959826052188873,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.5237341523170471,0.1264654546976089,0.6013293862342834,286.4235534667969,284.95001220703125,296.3644104003906,287.8661499023437,296.361083984375,297.3100891113281,286.4236145019531,1.0,0.581517219543457,1.0,1.0,0.0,1.0,-2.70965838432312,2.7096524238586426,5.912771484872792e-06,2.0974342823028564,0.9784786701202391,0.9784786701202391,0.0,229.49317932128903,240.0,27245.638671875,0.0,2196.48876953125,1.0,283.1499938964844,285.4664001464844,290.9125671386719,292.67437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18463.41796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614305019378662,1.0,0.0,0.0,2.8139476776123047,2.8139615058898926,5.28354462403513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.91650390625,0.0,685.5986938476562,1895.4371337890625,0.0,2125.131591796875,0.697660505771637,1.0,0.0,3.0,1.0,0.0
12130980,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41217041015625,0.8387601375579834,0.5127190947532654,0.4650934636592865,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41217041015625,0.9990000128746032,0.9944918751716614,0.8276045322418213,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122009277344,0.6610333323478699,0.2459793239831924,0.1768237203359604,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122009277344,0.6213356852531433,0.2017959654331207,0.1976985782384872,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.523034393787384,0.1267938762903213,0.6033350825309753,286.41217041015625,284.95001220703125,296.5226745605469,287.9268798828125,296.5194702148437,297.3048400878906,286.4122009277344,1.0,0.5851678848266602,1.0,1.0,0.0,1.0,-2.725979804992676,2.7259738445281982,5.984254130453337e-06,2.1100857257843018,0.9978753924369812,0.9978753924369812,0.0,232.5215759277344,243.0,27878.73828125,0.0,2237.671875,1.0,283.1499938964844,285.42694091796875,290.9729309082031,292.77459716796875,293.1499938964844,293.1499938964844,283.1499938964844,19457.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706888318061829,1.0,0.0,0.0,2.929144382476806,2.929159164428711,5.724991751776543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2626953125,0.0,770.0012817382812,1895.4371337890625,0.0,2206.95751953125,0.7252402901649475,1.0,0.0,3.0,1.0,0.0
12131040,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41217041015625,0.8387601375579834,0.5127190947532654,0.4650934636592865,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41217041015625,0.9990000128746032,0.9944918751716614,0.8276045322418213,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122009277344,0.6610333323478699,0.2459793239831924,0.1768237203359604,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122009277344,0.6213356852531433,0.2017959654331207,0.1976985782384872,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.523034393787384,0.1267938762903213,0.6033350825309753,286.41217041015625,284.95001220703125,296.5226745605469,287.9268798828125,296.5194702148437,297.3048400878906,286.4122009277344,1.0,0.5851678848266602,1.0,1.0,0.0,1.0,-2.725979804992676,2.7259738445281982,5.984254130453337e-06,2.1100857257843018,0.9978753924369812,0.9978753924369812,0.0,232.5215759277344,243.0,27878.73828125,0.0,2237.671875,1.0,283.1499938964844,285.42694091796875,290.9729309082031,292.77459716796875,293.1499938964844,293.1499938964844,283.1499938964844,19457.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706888318061829,1.0,0.0,0.0,2.929144382476806,2.929159164428711,5.724991751776543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2626953125,0.0,770.0012817382812,1895.4371337890625,0.0,2206.95751953125,0.7252402901649475,1.0,0.0,3.0,1.0,0.0
12131100,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40399169921875,0.8387420773506165,0.5143784880638123,0.4666326344013214,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.9990000128746032,0.996956467628479,0.830400288105011,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40411376953125,0.6610136032104492,0.2467554956674575,0.1774056106805801,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041748046875,0.6215095520019531,0.2026303261518478,0.1985408961772918,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.5226442813873291,0.1269351541996002,0.6042353510856628,286.4040222167969,284.95001220703125,296.6000061035156,287.95556640625,296.59686279296875,297.3021850585937,286.4038391113281,1.0,0.5869807004928589,1.0,1.0,0.0,1.0,-2.733983039855957,2.7339770793914795,6.0194629440957215e-06,2.1162896156311035,1.0,1.0,0.0,234.05284118652344,243.0,28200.0625,0.0,2258.2353515625,1.0,283.1499938964844,285.404052734375,291.0014038085937,292.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,20195.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752597332000732,1.0,0.0,0.0,2.993294239044189,2.993309497833252,5.978498620606842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.5849609375,0.0,820.95068359375,1895.4371337890625,0.0,2247.68603515625,0.7379382848739624,1.0,0.0,3.0,1.0,0.0
12131160,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.8387041091918945,0.5160242319107056,0.4681455194950104,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.9990000128746032,0.99940824508667,0.8332126140594482,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043273925781,0.6609776020050049,0.2475244700908661,0.1779782474040985,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.404296875,0.6216675043106079,0.2034576386213302,0.1993725746870041,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.5222311019897461,0.1270651966333389,0.6050719022750854,286.4044189453125,284.95001220703125,296.6759948730469,287.9830627441406,296.67291259765625,297.2995910644531,286.4047241210937,1.0,0.5887826085090637,1.0,1.0,0.0,1.0,-2.741873979568481,2.741868019104004,6.05427885602694e-06,2.122406244277954,1.0,1.0,0.0,235.5924224853516,246.0,28482.251953125,0.0,2278.75,1.0,283.1499938964844,285.3929443359375,291.0276794433594,292.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,20787.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796643972396851,1.0,0.0,0.0,3.036839723587036,3.036855697631836,6.153710501166643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.37451171875,0.0,857.2991943359375,1895.4371337890625,0.0,2287.12744140625,0.7513660192489624,1.0,0.0,3.0,1.0,0.0
12131220,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.8386228084564209,0.5192868709564209,0.4711499810218811,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40313720703125,0.9990000128746032,1.0,0.8388187289237976,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.6609032154083252,0.2490539252758026,0.1791170239448547,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028625488281,0.6219741106033325,0.2051031440496444,0.2010258883237838,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.5213861465454102,0.1273082643747329,0.6066513657569885,286.4030456542969,284.95001220703125,296.8236083984375,288.0341491699219,296.8206787109375,297.29473876953125,286.4035339355469,1.0,0.5923574566841125,1.0,1.0,0.0,1.0,-2.7574758529663086,2.757469892501831,6.123406365077244e-06,2.134497880935669,1.0,1.0,0.0,238.6717224121093,249.0,29057.23046875,0.0,2319.7734375,1.0,283.1499938964844,285.3672180175781,291.0765380859375,292.9525146484375,293.1499938964844,293.1499938964844,283.1499938964844,22131.275390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881755232810974,1.0,0.0,0.0,3.133481979370117,3.1334989070892334,6.551605338245281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.9677734375,0.0,941.7780151367188,1895.4371337890625,0.0,2363.844482421875,0.7750111222267151,1.0,0.0,3.0,1.0,0.0
12131280,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.8386228084564209,0.5192868709564209,0.4711499810218811,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40313720703125,0.9990000128746032,1.0,0.8388187289237976,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.6609032154083252,0.2490539252758026,0.1791170239448547,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028625488281,0.6219741106033325,0.2051031440496444,0.2010258883237838,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026794433594,0.5213861465454102,0.1273082643747329,0.6066513657569885,286.4030456542969,284.95001220703125,296.8236083984375,288.0341491699219,296.8206787109375,297.29473876953125,286.4035339355469,1.0,0.5923574566841125,1.0,1.0,0.0,1.0,-2.7574758529663086,2.757469892501831,6.123406365077244e-06,2.134497880935669,1.0,1.0,0.0,238.6717224121093,249.0,29057.23046875,0.0,2319.7734375,1.0,283.1499938964844,285.3672180175781,291.0765380859375,292.9525146484375,293.1499938964844,293.1499938964844,283.1499938964844,22131.275390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881755232810974,1.0,0.0,0.0,3.133481979370117,3.1334989070892334,6.551605338245281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.9677734375,0.0,941.7780151367188,1895.4371337890625,0.0,2363.844482421875,0.7750111222267151,1.0,0.0,3.0,1.0,0.0
