time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.8385434150695801,0.522296667098999,0.473924845457077,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.9990000128746032,1.0,0.8440132141113281,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.6608403921127319,0.2504771947860718,0.1801763325929641,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40411376953125,0.6222596168518066,0.2066346406936645,0.2025636583566665,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039001464844,0.520598828792572,0.1275258660316467,0.6080704927444458,286.40435791015625,284.95001220703125,296.9556579589844,288.0768127441406,296.952880859375,297.29058837890625,286.4049072265625,1.0,0.5956631302833557,1.0,1.0,0.0,1.0,-2.771880388259888,2.771874189376831,6.187569852045272e-06,2.145658016204834,1.0,1.0,0.0,241.5408477783203,249.0,29574.974609375,0.0,2358.123779296875,1.0,283.1499938964844,285.346923828125,291.1174011230469,293.0260009765625,293.1499938964844,293.1499938964844,283.1499938964844,23348.814453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957579493522644,1.0,0.0,0.0,3.2185213565826416,3.218539237976074,6.912038088557892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.71044921875,0.0,1020.5546264648438,1895.4371337890625,0.0,2432.7060546875,0.7928628921508789,1.0,0.0,3.0,1.0,0.0
12131400,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8385377526283264,0.5225104689598083,0.4741206765174866,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9990000128746032,1.0,0.844380259513855,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.6608363389968872,0.2505787312984466,0.1802514642477035,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.6222800016403198,0.2067437171936035,0.2026727199554443,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046630859375,0.5205433964729309,0.1275414526462555,0.608170211315155,286.4051208496094,284.95001220703125,296.9648132324219,288.07965087890625,296.9620361328125,297.29034423828125,286.4057312011719,1.0,0.5958967208862305,1.0,1.0,0.0,1.0,-2.772897958755493,2.7728917598724365,6.192115051817382e-06,2.146446228027344,1.0,1.0,0.0,241.74420166015625,252.0,29608.572265625,0.0,2360.849365234375,1.0,283.1499938964844,285.3464050292969,291.1200256347656,293.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,23411.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962749600410461,1.0,0.0,0.0,3.222810983657837,3.222828865051269,6.930475251465396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.2431640625,0.0,1024.640625,1895.4371337890625,0.0,2437.41796875,0.7968887686729431,1.0,0.0,3.0,1.0,0.0
12131460,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.8384461998939514,0.5256856679916382,0.4770501852035522,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.9990000128746032,1.0,0.8498928546905518,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.6607796549797058,0.2520993053913116,0.1813829243183136,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.6225894689559937,0.2083813101053238,0.2043163478374481,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40869140625,0.519717276096344,0.1277714371681213,0.6096688508987427,286.40924072265625,284.95001220703125,297.0989074707031,288.1190490722656,297.0963134765625,297.2862548828125,286.409912109375,1.0,0.5994045734405518,1.0,1.0,0.0,1.0,-2.788180351257324,2.788174152374268,6.260571808525128e-06,2.158283233642578,1.0,1.0,0.0,244.808837890625,255.0,30137.912109375,0.0,2402.032958984375,1.0,283.1499938964844,285.328857421875,291.15789794921875,293.10223388671875,293.1499938964844,293.1499938964844,283.1499938964844,24644.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040664196014404,1.0,0.0,0.0,3.306593656539917,3.306612491607666,7.295498107851017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.16650390625,0.0,1106.6483154296875,1895.4371337890625,0.0,2508.661865234375,0.8174245953559875,1.0,0.0,3.0,1.0,0.0
12131520,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.8384461998939514,0.5256856679916382,0.4770501852035522,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.9990000128746032,1.0,0.8498928546905518,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.6607796549797058,0.2520993053913116,0.1813829243183136,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.6225894689559937,0.2083813101053238,0.2043163478374481,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40869140625,0.519717276096344,0.1277714371681213,0.6096688508987427,286.40924072265625,284.95001220703125,297.0989074707031,288.1190490722656,297.0963134765625,297.2862548828125,286.409912109375,1.0,0.5994045734405518,1.0,1.0,0.0,1.0,-2.788180351257324,2.788174152374268,6.260571808525128e-06,2.158283233642578,1.0,1.0,0.0,244.808837890625,255.0,30137.912109375,0.0,2402.032958984375,1.0,283.1499938964844,285.328857421875,291.15789794921875,293.10223388671875,293.1499938964844,293.1499938964844,283.1499938964844,24644.140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040664196014404,1.0,0.0,0.0,3.306593656539917,3.306612491607666,7.295498107851017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.16650390625,0.0,1106.6483154296875,1895.4371337890625,0.0,2508.661865234375,0.8174245953559875,1.0,0.0,3.0,1.0,0.0
12131580,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144287109375,0.8383411765098572,0.5288020968437195,0.479929506778717,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.9990000128746032,1.0,0.8553636074066162,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.660729169845581,0.2536126971244812,0.1825098991394043,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.6228999495506287,0.210014134645462,0.2059558928012848,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.5189085006713867,0.1279987394809723,0.6111556887626648,286.41436767578125,284.95001220703125,297.2251892089844,288.15185546875,297.2227478027344,297.28240966796875,286.4150390625,1.0,0.6028834581375122,1.0,1.0,0.0,1.0,-2.803327798843384,2.803321361541748,6.328790732368361e-06,2.170013189315796,1.0,1.0,0.0,247.8685760498047,243.0,30645.396484375,0.0,2443.33984375,1.0,283.1499938964844,285.3134460449219,291.1895446777344,293.16632080078125,293.1499938964844,293.1499938964844,283.1499938964844,25842.845703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116310238838196,1.0,0.0,0.0,3.3860559463500977,3.386075735092163,7.650355087207572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.5263671875,0.0,1188.3646240234375,1895.4371337890625,0.0,2578.221435546875,0.8369141817092896,1.0,0.0,3.0,1.0,0.0
12131640,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4144287109375,0.8383411765098572,0.5288020968437195,0.479929506778717,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.9990000128746032,1.0,0.8553636074066162,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142150878906,0.660729169845581,0.2536126971244812,0.1825098991394043,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.6228999495506287,0.210014134645462,0.2059558928012848,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.5189085006713867,0.1279987394809723,0.6111556887626648,286.41436767578125,284.95001220703125,297.2251892089844,288.15185546875,297.2227478027344,297.28240966796875,286.4150390625,1.0,0.6028834581375122,1.0,1.0,0.0,1.0,-2.803327798843384,2.803321361541748,6.328790732368361e-06,2.170013189315796,1.0,1.0,0.0,247.8685760498047,243.0,30645.396484375,0.0,2443.33984375,1.0,283.1499938964844,285.3134460449219,291.1895446777344,293.16632080078125,293.1499938964844,293.1499938964844,283.1499938964844,25842.845703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116310238838196,1.0,0.0,0.0,3.3860559463500977,3.386075735092163,7.650355087207572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.5263671875,0.0,1188.3646240234375,1895.4371337890625,0.0,2578.221435546875,0.8369141817092896,1.0,0.0,3.0,1.0,0.0
12131700,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.8394520878791809,0.5303198099136353,0.4812791049480438,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.9990000128746032,1.0,0.8541632294654846,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120788574219,0.6616777777671814,0.254352867603302,0.1830160617828369,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.6238841414451599,0.2108151763677597,0.2066985219717025,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122009277344,0.5193208456039429,0.1281016767024994,0.6115391254425049,286.4120483398437,284.95001220703125,297.2851867675781,288.1656188964844,297.2828369140625,297.2803039550781,286.41192626953125,1.0,0.6025524139404297,1.0,1.0,0.0,1.0,-2.80548357963562,2.8054773807525635,6.33892159385141e-06,2.1718616485595703,1.0,1.0,0.0,247.40939331054688,243.0,30860.51171875,0.0,2444.95751953125,1.0,283.1499938964844,285.3001708984375,291.20294189453125,293.1955261230469,293.1499938964844,293.1499938964844,283.1499938964844,26556.048828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153462409973145,1.0,0.0,0.0,3.432461738586426,3.4324820041656494,7.861487461013894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.3203125,0.0,1237.8968505859375,1895.4371337890625,0.0,2612.510986328125,0.8454984426498413,1.0,0.0,3.0,1.0,0.0
12131760,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.8410125374794006,0.5317885875701904,0.4825624525547027,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.9990000128746032,1.0,0.8514090180397034,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.6630030870437622,0.2550678849220276,0.1834877431392669,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.6251798868179321,0.2115922570228576,0.2073960900306701,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.5200542211532593,0.128201812505722,0.6117662787437439,286.4114074707031,284.95001220703125,297.34295654296875,288.17755126953125,297.3324890136719,297.2781066894531,286.41119384765625,1.0,0.6012885570526123,1.0,1.0,0.2000000029802322,1.0,-2.805396556854248,2.4195351600646973,0.3858615159988403,1.7878170013427734,1.0,1.0,0.0,245.8921661376953,246.0,31008.337890625,0.0,2435.329345703125,1.0,283.1499938964844,285.2918395996094,291.2130126953125,293.217529296875,293.1499938964844,293.1499938964844,283.1499938964844,27016.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188104629516602,1.0,0.0,0.0,3.4620964527130127,3.4621171951293945,7.997820148375467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.4267578125,0.0,1270.2373046875,1895.4371337890625,0.0,2644.552734375,0.8555740714073181,1.0,0.0,3.0,1.0,0.0
12131820,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957214355469,0.8424968719482422,0.5344867706298828,0.4849958121776581,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956298828125,0.9990000128746032,1.0,0.8509427905082703,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959045410156,0.6643103957176208,0.2564371526241302,0.1844346672296524,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39599609375,0.6266099810600281,0.2130936533212661,0.2087990194559097,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963317871094,0.5205323100090027,0.1284900903701782,0.6128635406494141,286.395751953125,284.95001220703125,297.44732666015625,288.19512939453125,297.3655700683594,297.27490234375,286.3952331542969,1.0,0.6015763282775879,1.0,1.0,0.5840689539909363,1.0,-2.8118767738342285,1.485432505607605,1.3264442682266235,0.8544884920120239,1.0,1.0,0.0,245.49221801757807,246.0,31232.58203125,0.0,2440.90966796875,1.0,283.1499938964844,285.2639465332031,291.2248229980469,293.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,28140.439453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245523571968079,1.0,0.0,0.0,3.533372402191162,3.5333940982818604,8.330520699928456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.701171875,0.0,1350.31689453125,1895.4371337890625,0.0,2697.79443359375,0.8700852990150452,1.0,0.0,3.0,1.0,0.0
12131880,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.8425483703613281,0.5345950722694397,0.4850937724113464,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951416015625,0.9990000128746032,1.0,0.8509503602981567,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954162597656,0.6643576622009277,0.2564936280250549,0.1844741702079773,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.6266635656356812,0.2131560295820236,0.2088579535484314,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39581298828125,0.5205501317977905,0.1285039335489273,0.6129224896430969,286.395263671875,284.95001220703125,297.4514465332031,288.1957092285156,297.36627197265625,297.2747802734375,286.3947448730469,1.0,0.6016119718551636,1.0,1.0,0.6000000238418579,1.0,-2.812192440032959,1.4632068872451782,1.3489854335784912,0.8322218656539917,1.0,1.0,0.0,245.50103759765625,249.0,31239.189453125,0.0,2441.44189453125,1.0,283.1499938964844,285.2631530761719,291.2250671386719,293.2483825683594,293.1499938964844,293.1499938964844,283.1499938964844,28172.658203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247556090354919,1.0,0.0,0.0,3.5353944301605225,3.5354161262512207,8.340057888744923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.1181640625,0.0,1352.636474609375,1895.4371337890625,0.0,2699.681884765625,0.8735678195953369,1.0,0.0,3.0,1.0,0.0
12131940,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834228515625,0.843154788017273,0.5359683632850647,0.4863482713699341,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833312988281,0.9990000128746032,1.0,0.8512162566184998,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.6649268269538879,0.2572191655635834,0.1849881559610366,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.627324640750885,0.21396304666996,0.2096282541751861,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841552734375,0.5207602381706238,0.1286858916282653,0.613743245601654,286.38348388671875,284.95001220703125,297.5039978027344,288.2019958496094,297.3806457519531,297.2731018066406,286.3829345703125,1.0,0.602231502532959,1.0,1.0,0.8080000281333923,1.0,-2.8165462017059326,1.3215409517288208,1.4950051307678225,0.6897398829460144,1.0,1.0,0.0,245.7456512451172,249.0,31363.48046875,0.0,2449.924072265625,1.0,283.1499938964844,285.2450561523437,291.2279968261719,293.259521484375,293.1499938964844,293.1499938964844,283.1499938964844,28893.578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272941708564758,1.0,0.0,0.0,3.580343008041382,3.5803651809692383,8.553474799555261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.2666015625,0.0,1404.88720703125,1895.4371337890625,0.0,2723.271484375,0.8817885518074036,1.0,0.0,3.0,1.0,0.0
12132000,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791809082031,0.8435714840888977,0.537209153175354,0.4874711334705353,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.9990000128746032,1.0,0.8518537282943726,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.6653408408164978,0.2578814327716827,0.1854589283466339,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793029785156,0.6278418898582458,0.2147024720907211,0.2103387117385864,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37945556640625,0.5208752155303955,0.1288534104824066,0.6145474910736084,286.37921142578125,284.95001220703125,297.54998779296875,288.2057800292969,297.3986511230469,297.2713928222656,286.3790283203125,1.0,0.6030175089836121,1.0,1.0,1.0,1.0,-2.8210465908050537,1.297537326812744,1.5235092639923096,0.6647430658340454,1.0,1.0,0.0,246.1961212158203,252.0,31470.884765625,0.0,2460.023681640625,1.0,283.1499938964844,285.2365417480469,291.2290954589844,293.26708984375,293.1499938964844,293.1499938964844,283.1499938964844,29315.810546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293859362602234,1.0,0.0,0.0,3.6064085960388175,3.606431007385254,8.678469498590857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.35498046875,0.0,1435.794677734375,1895.4371337890625,0.0,2742.72998046875,0.8910057544708252,1.0,0.0,3.0,1.0,0.0
12132060,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3678894042969,0.8440715074539185,0.5397334098815918,0.4897753000259399,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36785888671875,0.9990000128746032,1.0,0.8542848229408264,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3679504394531,0.6659061312675476,0.2592443823814392,0.1864432990550995,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36798095703125,0.6286660432815552,0.2162278890609741,0.2118258029222488,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.520861804485321,0.1291814446449279,0.6162610650062561,286.367919921875,284.95001220703125,297.6420593261719,288.2116394042969,297.43621826171875,297.2674865722656,286.3677978515625,1.0,0.6051435470581055,0.7878734469413757,0.7878734469413757,1.0,1.0,-2.831765651702881,1.2817139625549316,1.5500516891479492,0.6465266346931458,1.0,1.0,0.0,247.69830322265625,240.0,31729.41796875,0.0,2486.517333984375,1.0,283.1499938964844,285.2140197753906,291.2310791015625,293.28424072265625,293.1499938964844,293.1499938964844,283.1499938964844,30449.5078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332860469818115,1.0,0.0,0.0,3.675480365753174,3.675503730773926,9.014082706926274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.86962890625,0.0,1519.88232421875,1895.4371337890625,0.0,2779.05615234375,0.9079707860946656,1.0,0.0,3.0,1.0,0.0
12132120,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3678894042969,0.8440715074539185,0.5397334098815918,0.4897753000259399,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36785888671875,0.9990000128746032,1.0,0.8542848229408264,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3679504394531,0.6659061312675476,0.2592443823814392,0.1864432990550995,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36798095703125,0.6286660432815552,0.2162278890609741,0.2118258029222488,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680725097656,0.520861804485321,0.1291814446449279,0.6162610650062561,286.367919921875,284.95001220703125,297.6420593261719,288.2116394042969,297.43621826171875,297.2674865722656,286.3677978515625,1.0,0.6051435470581055,0.7878734469413757,0.7878734469413757,1.0,1.0,-2.831765651702881,1.2817139625549316,1.5500516891479492,0.6465266346931458,1.0,1.0,0.0,247.69830322265625,240.0,31729.41796875,0.0,2486.517333984375,1.0,283.1499938964844,285.2140197753906,291.2310791015625,293.28424072265625,293.1499938964844,293.1499938964844,283.1499938964844,30449.5078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332860469818115,1.0,0.0,0.0,3.675480365753174,3.675503730773926,9.014082706926274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.86962890625,0.0,1519.88232421875,1895.4371337890625,0.0,2779.05615234375,0.9079707860946656,1.0,0.0,3.0,1.0,0.0
12132180,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475646972656,0.8473383188247681,0.5421137809753418,0.4918200671672821,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.9990000128746032,1.0,0.8475236892700195,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.347900390625,0.6687904000282288,0.2605473399162292,0.1872738003730774,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480224609375,0.6314199566841125,0.2176964879035949,0.2131063491106033,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485107421875,0.5227354168891907,0.1294585317373275,0.6169661283493042,286.34765625,284.95001220703125,297.73162841796875,288.21734619140625,297.455078125,297.2627868652344,286.3466796875,1.0,0.6027414202690125,0.5757468938827515,0.5757468938827515,1.0,1.0,-2.8294994831085205,1.1608377695083618,1.6686615943908691,0.5265482068061829,1.0,1.0,0.0,244.5254669189453,243.0,31835.298828125,0.0,2467.694580078125,1.0,283.1499938964844,285.1844482421875,291.2328186035156,293.2964172363281,293.1499938964844,293.1499938964844,283.1499938964844,31576.259765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364546298980713,1.0,0.0,0.0,3.742866277694702,3.742890357971192,9.347638751933118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.33154296875,0.0,1605.020751953125,1895.4371337890625,0.0,2808.609375,0.9245243668556212,1.0,0.0,3.0,1.0,0.0
12132240,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475646972656,0.8473383188247681,0.5421137809753418,0.4918200671672821,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.9990000128746032,1.0,0.8475236892700195,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.347900390625,0.6687904000282288,0.2605473399162292,0.1872738003730774,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480224609375,0.6314199566841125,0.2176964879035949,0.2131063491106033,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485107421875,0.5227354168891907,0.1294585317373275,0.6169661283493042,286.34765625,284.95001220703125,297.73162841796875,288.21734619140625,297.455078125,297.2627868652344,286.3466796875,1.0,0.6027414202690125,0.5757468938827515,0.5757468938827515,1.0,1.0,-2.8294994831085205,1.1608377695083618,1.6686615943908691,0.5265482068061829,1.0,1.0,0.0,244.5254669189453,243.0,31835.298828125,0.0,2467.694580078125,1.0,283.1499938964844,285.1844482421875,291.2328186035156,293.2964172363281,293.1499938964844,293.1499938964844,283.1499938964844,31576.259765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364546298980713,1.0,0.0,0.0,3.742866277694702,3.742890357971192,9.347638751933118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.33154296875,0.0,1605.020751953125,1895.4371337890625,0.0,2808.609375,0.9245243668556212,1.0,0.0,3.0,1.0,0.0
12132300,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33062744140625,0.8485654592514038,0.5432336926460266,0.4928047657012939,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304748535156,0.9990000128746032,1.0,0.8453956246376038,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33111572265625,0.669903576374054,0.2611859738826751,0.1876928061246872,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.6325194239616394,0.2184226661920547,0.2137545794248581,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.5234276652336121,0.1296256929636001,0.6174727082252502,286.3307800292969,284.95001220703125,297.77545166015625,288.2201538085937,297.4422607421875,297.2604675292969,286.3295593261719,1.0,0.602570652961731,0.4696835875511169,0.4696835875511169,1.0,1.0,-2.8300039768218994,0.9949606657028198,1.8350434303283687,0.3606083691120147,1.0,1.0,0.0,243.5464630126953,243.0,31859.3125,0.0,2464.69677734375,1.0,283.1499938964844,285.1641845703125,291.232421875,293.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,32271.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375267386436462,1.0,0.0,0.0,3.783868074417114,3.783892869949341,9.55356085796666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.87939453125,0.0,1658.3482666015625,1895.4371337890625,0.0,2818.616455078125,0.9317850470542908,1.0,0.0,3.0,1.0,0.0
12132360,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.8493548035621643,0.5443176627159119,0.4937666952610016,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222961425781,0.9990000128746032,1.0,0.8445982933044434,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.6706641316413879,0.2618187665939331,0.1881233155727386,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.322509765625,0.6333266496658325,0.2191455215215683,0.2144224941730499,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3227233886719,0.5238656997680664,0.1298086792230606,0.6181893348693848,286.3223876953125,284.95001220703125,297.8186340332031,288.2229309082031,297.4526672363281,297.2581787109375,286.32208251953125,1.0,0.6027297973632812,0.4720312058925628,0.4720312058925628,1.0,1.0,-2.832382678985596,0.9866678714752196,1.845714807510376,0.3517321050167084,1.0,1.0,0.0,243.2704315185547,246.0,31920.44140625,0.0,2467.662841796875,1.0,283.1499938964844,285.15386962890625,291.231689453125,293.2989501953125,293.1499938964844,293.1499938964844,283.1499938964844,32697.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382184505462646,1.0,0.0,0.0,3.808755874633789,3.8087809085845934,9.679648655946949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.3310546875,0.0,1691.28662109375,1895.4371337890625,0.0,2825.074951171875,0.9407125115394592,1.0,0.0,3.0,1.0,0.0
12132420,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31024169921875,0.8503061532974243,0.5464654564857483,0.4956893920898437,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102111816406,0.9990000128746032,1.0,0.8449442386627197,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.310302734375,0.6716805100440979,0.2630947828292846,0.18901327252388,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.310302734375,0.6345179677009583,0.2205975502729416,0.215796023607254,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3104248046875,0.5243584513664246,0.1301869302988052,0.6199040412902832,286.31024169921875,284.95001220703125,297.9031677246094,288.2284545898437,297.4815368652344,297.25390625,286.31011962890625,1.0,0.6038948893547058,0.4767264723777771,0.4767264723777771,1.0,1.0,-2.8398876190185547,0.9991211891174316,1.840766429901123,0.3624522686004638,1.0,1.0,0.0,243.70602416992188,249.0,32120.2421875,0.0,2483.1767578125,1.0,283.1499938964844,285.1326599121094,291.2359313964844,293.3121032714844,293.1499938964844,293.1499938964844,283.04998779296875,33815.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396298289299011,1.0,0.0,0.0,3.873294591903688,3.8733205795288086,1.0010467121901456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.7880859375,0.0,1778.727783203125,1895.4371337890625,0.0,2838.256591796875,0.955570101737976,1.0,0.0,3.0,1.0,0.0
12132480,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31024169921875,0.8503061532974243,0.5464654564857483,0.4956893920898437,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102111816406,0.9990000128746032,1.0,0.8449442386627197,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.310302734375,0.6716805100440979,0.2630947828292846,0.18901327252388,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.310302734375,0.6345179677009583,0.2205975502729416,0.215796023607254,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3104248046875,0.5243584513664246,0.1301869302988052,0.6199040412902832,286.31024169921875,284.95001220703125,297.9031677246094,288.2284545898437,297.4815368652344,297.25390625,286.31011962890625,1.0,0.6038948893547058,0.4767264723777771,0.4767264723777771,1.0,1.0,-2.8398876190185547,0.9991211891174316,1.840766429901123,0.3624522686004638,1.0,1.0,0.0,243.70602416992188,249.0,32120.2421875,0.0,2483.1767578125,1.0,283.1499938964844,285.1326599121094,291.2359313964844,293.3121032714844,293.1499938964844,293.1499938964844,283.04998779296875,33815.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396298289299011,1.0,0.0,0.0,3.873294591903688,3.8733205795288086,1.0010467121901456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.7880859375,0.0,1778.727783203125,1895.4371337890625,0.0,2838.256591796875,0.955570101737976,1.0,0.0,3.0,1.0,0.0
12132540,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.8503925204277039,0.5480338931083679,0.497289627790451,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.228271484375,0.9990000128746032,1.0,0.8474050760269165,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.672012209892273,0.2641422748565674,0.1898300051689148,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.635143518447876,0.2218734472990036,0.2171023339033126,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.5242387056350708,0.1304024457931518,0.6213533282279968,286.2283935546875,284.95001220703125,297.9851989746094,288.2338562011719,297.508056640625,297.2464599609375,286.2278747558594,1.0,0.6058064103126526,0.4814217388629913,0.4814217388629913,1.0,1.0,-2.849061727523804,1.0121186971664429,1.8369430303573608,0.3733736872673034,1.0,1.0,0.0,245.1635131835937,252.0,32541.564453125,0.0,2506.7333984375,1.0,283.05206298828125,285.0341186523437,291.25994873046875,293.37335205078125,293.1499938964844,293.1499938964844,282.75,34752.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463020920753479,1.0,0.0,0.0,3.9266257286071777,3.926652431488037,1.0288032399330405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.74365234375,0.0,1853.2177734375,1895.4371337890625,0.0,2900.6484375,0.9665890336036682,1.0,0.0,3.0,1.0,0.0
12132600,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.8503925204277039,0.5480338931083679,0.497289627790451,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.228271484375,0.9990000128746032,1.0,0.8474050760269165,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.672012209892273,0.2641422748565674,0.1898300051689148,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.635143518447876,0.2218734472990036,0.2171023339033126,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.5242387056350708,0.1304024457931518,0.6213533282279968,286.2283935546875,284.95001220703125,297.9851989746094,288.2338562011719,297.508056640625,297.2464599609375,286.2278747558594,1.0,0.6058064103126526,0.4814217388629913,0.4814217388629913,1.0,1.0,-2.849061727523804,1.0121186971664429,1.8369430303573608,0.3733736872673034,1.0,1.0,0.0,245.1635131835937,252.0,32541.564453125,0.0,2506.7333984375,1.0,283.05206298828125,285.0341186523437,291.25994873046875,293.37335205078125,293.1499938964844,293.1499938964844,282.75,34752.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463020920753479,1.0,0.0,0.0,3.9266257286071777,3.926652431488037,1.0288032399330405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.74365234375,0.0,1853.2177734375,1895.4371337890625,0.0,2900.6484375,0.9665890336036682,1.0,0.0,3.0,1.0,0.0
12132660,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8491779565811157,0.5480750203132629,0.4977895021438598,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.9990000128746032,1.0,0.8520309925079346,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.6712754964828491,0.2644754946231842,0.19027179479599,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.6348939538002014,0.2225807011127472,0.218015506863594,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.5230095982551575,0.1300817281007766,0.6210680603981018,285.99920654296875,284.95001220703125,298.0647277832031,288.2391967773437,297.5254211425781,297.2300720214844,285.9977111816406,1.0,0.6080231070518494,0.4804605841636657,0.4804605841636657,1.0,1.0,-2.8565118312835693,1.013608455657959,1.8429032564163208,0.3732263743877411,1.0,1.0,0.0,247.5460968017578,255.0,33352.70703125,0.0,2531.840576171875,1.0,282.7560119628906,284.7743835449219,291.2982177734375,293.4907531738281,293.1499938964844,293.1499938964844,282.45001220703125,35255.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623059988021851,1.0,0.0,0.0,3.954901695251465,3.9549286365509033,1.0436735919938656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.4482421875,0.0,1893.54248046875,1895.4371337890625,0.0,3050.63427734375,0.9733163118362428,1.0,0.0,3.0,1.0,0.0
12132720,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8491779565811157,0.5480750203132629,0.4977895021438598,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.9990000128746032,1.0,0.8520309925079346,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.6712754964828491,0.2644754946231842,0.19027179479599,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.6348939538002014,0.2225807011127472,0.218015506863594,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.5230095982551575,0.1300817281007766,0.6210680603981018,285.99920654296875,284.95001220703125,298.0647277832031,288.2391967773437,297.5254211425781,297.2300720214844,285.9977111816406,1.0,0.6080231070518494,0.4804605841636657,0.4804605841636657,1.0,1.0,-2.8565118312835693,1.013608455657959,1.8429032564163208,0.3732263743877411,1.0,1.0,0.0,247.5460968017578,255.0,33352.70703125,0.0,2531.840576171875,1.0,282.7560119628906,284.7743835449219,291.2982177734375,293.4907531738281,293.1499938964844,293.1499938964844,282.45001220703125,35255.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623059988021851,1.0,0.0,0.0,3.954901695251465,3.9549286365509033,1.0436735919938656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.4482421875,0.0,1893.54248046875,1895.4371337890625,0.0,3050.63427734375,0.9733163118362428,1.0,0.0,3.0,1.0,0.0
12132780,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.8467972874641418,0.5470255613327026,0.4971652925014496,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.9990000128746032,1.0,0.8584468960762024,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648010253906,0.6694750189781189,0.2641712725162506,0.1902426779270172,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.6337417364120483,0.222732663154602,0.2183931767940521,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.5204470157623291,0.1291238218545913,0.6180103421211243,285.76434326171875,284.95001220703125,298.1418151855469,288.2444763183594,297.5379638671875,297.2080078125,285.7628479003906,1.0,0.6101850271224976,0.4794994592666626,0.4794994592666626,1.0,1.0,-2.860220193862915,1.0132116079330444,1.8470085859298704,0.3720211982727051,1.0,1.0,0.0,250.62030029296875,243.0,34112.5625,0.0,2553.59521484375,1.0,282.4559631347656,284.5113830566406,291.29742431640625,293.5450134277344,293.1499938964844,293.1499938964844,282.1499938964844,35556.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764358758926392,1.0,0.0,0.0,3.9717533588409424,3.97178053855896,1.0525865263844023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.9130859375,0.0,1917.8507080078125,1895.4371337890625,0.0,3183.1708984375,0.9773248434066772,1.0,0.0,3.0,1.0,0.0
12132840,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.8467972874641418,0.5470255613327026,0.4971652925014496,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.9990000128746032,1.0,0.8584468960762024,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648010253906,0.6694750189781189,0.2641712725162506,0.1902426779270172,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650451660156,0.6337417364120483,0.222732663154602,0.2183931767940521,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.5204470157623291,0.1291238218545913,0.6180103421211243,285.76434326171875,284.95001220703125,298.1418151855469,288.2444763183594,297.5379638671875,297.2080078125,285.7628479003906,1.0,0.6101850271224976,0.4794994592666626,0.4794994592666626,1.0,1.0,-2.860220193862915,1.0132116079330444,1.8470085859298704,0.3720211982727051,1.0,1.0,0.0,250.62030029296875,243.0,34112.5625,0.0,2553.59521484375,1.0,282.4559631347656,284.5113830566406,291.29742431640625,293.5450134277344,293.1499938964844,293.1499938964844,282.1499938964844,35556.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764358758926392,1.0,0.0,0.0,3.9717533588409424,3.97178053855896,1.0525865263844023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.9130859375,0.0,1917.8507080078125,1895.4371337890625,0.0,3183.1708984375,0.9773248434066772,1.0,0.0,3.0,1.0,0.0
12132900,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.8466312289237976,0.5462484955787659,0.4966246485710144,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.9990000128746032,1.0,0.8580397963523865,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.6693839430809021,0.2638570070266723,0.1900786012411117,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.6338268518447876,0.222655102610588,0.2183828651905059,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963439941406,0.5196458697319031,0.1284523606300354,0.6152968406677246,285.5829162597656,284.95001220703125,298.1794128417969,288.2471008300781,297.543212890625,297.1961975097656,285.5718994140625,1.0,0.6091469526290894,0.479018896818161,0.479018896818161,1.0,1.0,-2.855626583099365,1.0103814601898191,1.8452450037002563,0.3704020977020263,1.0,1.0,0.0,250.2694549560547,243.0,34733.67578125,0.0,2543.489501953125,1.0,282.1932678222656,284.2990417480469,291.32196044921875,293.6651916503906,293.1499938964844,293.1499938964844,282.1499938964844,35657.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850585222244263,1.0,0.0,0.0,3.977414608001709,3.977441787719727,1.0555893368291436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.7421875,0.0,1926.0633544921875,1895.4371337890625,0.0,3263.96630859375,0.9786714315414428,1.0,0.0,3.0,1.0,0.0
12132960,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.8469266295433044,0.5452767014503479,0.4957141876220703,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.9990000128746032,1.0,0.8555325865745544,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.669676661491394,0.2634299099445343,0.1897598505020141,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.6342326998710632,0.2224731743335724,0.2181883156299591,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.5190626978874207,0.1276716589927673,0.6117410063743591,285.5204162597656,284.95001220703125,298.2164001464844,288.2497253417969,297.5476989746094,297.1836242675781,285.51824951171875,1.0,0.6071653962135315,0.4785973131656647,0.4785973131656647,1.0,1.0,-2.846634864807129,1.0058915615081787,1.8407431840896609,0.3679907619953155,1.0,1.0,0.0,248.7865753173828,231.0,34695.296875,0.0,2519.936279296875,1.0,282.1557922363281,284.2416076660156,291.2879638671875,293.5760192871094,293.1499938964844,293.1499938964844,281.8500061035156,35736.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873133063316345,1.0,0.0,0.0,3.9817800521850586,3.981807231903076,1.0579077525108005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.37890625,0.0,1932.4122314453125,1895.4371337890625,0.0,3285.072998046875,0.9797097444534302,1.0,0.0,3.0,1.0,0.0
12133020,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.8488684892654419,0.542953610420227,0.4936060309410095,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9990000128746032,1.0,0.8458293080329895,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.67136549949646,0.2623984515666961,0.1889588981866836,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.6359474658966064,0.2219388484954834,0.2175686508417129,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.5186634659767151,0.1260076463222503,0.6036123037338257,285.2698059082031,284.95001220703125,298.2885131835937,288.2549133300781,297.55621337890625,297.1592102050781,285.267578125,1.0,0.6010029911994934,0.4777541160583496,0.4777541160583496,1.0,1.0,-2.8209707736968994,0.9938291311264038,1.827141642570496,0.3617444634437561,1.0,1.0,0.0,243.41915893554688,234.0,35164.1328125,0.0,2447.94287109375,1.0,281.8558349609375,283.96661376953125,291.2787475585937,293.5962829589844,293.1499938964844,293.1499938964844,281.54998779296875,35843.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951976299285889,1.0,0.0,0.0,3.9877402782440186,3.9877676963806152,1.0610772278596414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.0615234375,0.0,1941.1031494140625,1895.4371337890625,0.0,3358.779052734375,0.981127381324768,1.0,0.0,3.0,1.0,0.0
12133080,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.8488684892654419,0.542953610420227,0.4936060309410095,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9990000128746032,1.0,0.8458293080329895,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.67136549949646,0.2623984515666961,0.1889588981866836,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.6359474658966064,0.2219388484954834,0.2175686508417129,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.5186634659767151,0.1260076463222503,0.6036123037338257,285.2698059082031,284.95001220703125,298.2885131835937,288.2549133300781,297.55621337890625,297.1592102050781,285.267578125,1.0,0.6010029911994934,0.4777541160583496,0.4777541160583496,1.0,1.0,-2.8209707736968994,0.9938291311264038,1.827141642570496,0.3617444634437561,1.0,1.0,0.0,243.41915893554688,234.0,35164.1328125,0.0,2447.94287109375,1.0,281.8558349609375,283.96661376953125,291.2787475585937,293.5962829589844,293.1499938964844,293.1499938964844,281.54998779296875,35843.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951976299285889,1.0,0.0,0.0,3.9877402782440186,3.9877676963806152,1.0610772278596414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.0615234375,0.0,1941.1031494140625,1895.4371337890625,0.0,3358.779052734375,0.981127381324768,1.0,0.0,3.0,1.0,0.0
12133140,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8491577506065369,0.5414422154426575,0.4923096299171448,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9990000128746032,1.0,0.8427137732505798,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.6716464161872864,0.2617453634738922,0.1884870529174804,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.6363485455513,0.2215799987316131,0.2171999812126159,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.5178426504135132,0.1250289380550384,0.5989490747451782,285.08721923828125,284.95001220703125,298.33062744140625,288.2580261230469,297.56182861328125,297.14605712890625,285.080322265625,1.0,0.5988394618034363,0.4772481918334961,0.4772481918334961,1.0,1.0,-2.8090412616729736,0.9880213737487792,1.8210197687149048,0.3584267497062683,1.0,1.0,0.0,241.5620880126953,234.0,35922.2734375,0.0,2417.9267578125,1.0,281.57879638671875,283.7422790527344,291.30401611328125,293.7005310058594,293.1499938964844,293.1499938964844,281.54998779296875,35885.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019752740859984,1.0,0.0,0.0,3.990081310272217,3.9901087284088135,1.0623234629747458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.0458984375,0.0,1944.523681640625,1895.4371337890625,0.0,3421.98974609375,0.981684148311615,1.0,0.0,3.0,1.0,0.0
12133200,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8488964438438416,0.540433943271637,0.4913293421268463,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,1.0,0.8418416976928711,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6714718341827393,0.261312872171402,0.1881528496742248,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6363131999969482,0.2213379442691803,0.2169371247291565,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.5170256495475769,0.1243790313601493,0.5959009528160095,285.0528564453125,284.95001220703125,298.35821533203125,288.26007080078125,297.5657958984375,297.13787841796875,285.0511169433594,1.0,0.59776371717453,0.4769109189510345,0.4769109189510345,1.0,1.0,-2.802431583404541,0.9846882224082948,1.8177433013916016,0.3565203249454498,1.0,1.0,0.0,240.9227294921875,237.0,35912.59765625,0.0,2403.246337890625,1.0,281.5558166503906,283.7090759277344,291.2801208496094,293.6366882324219,293.1499938964844,293.1499938964844,281.25,35906.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020964503288268,1.0,0.0,0.0,3.9912807941436768,3.9913082122802734,1.0629622693159035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.1494140625,0.0,1946.2779541015625,1895.4371337890625,0.0,3423.118408203125,0.9819694757461548,1.0,0.0,3.0,1.0,0.0
