time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133260,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8475046157836914,0.5376501679420471,0.4889286458492279,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,1.0,0.8420247435569763,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6704443097114563,0.2601721286773681,0.1873749345541,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.6357143521308899,0.220682218670845,0.2163388431072235,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.5145186185836792,0.1227212622761726,0.5885612368583679,284.8409423828125,284.95001220703125,298.4254455566406,288.26519775390625,297.57666015625,297.1190185546875,284.8393859863281,1.0,0.5961176753044128,0.4767257273197174,0.4767257273197174,1.0,1.0,-2.789287805557251,0.9789767265319824,1.810310959815979,0.3536338210105896,0.9975743889808656,0.9975743889808656,0.0,240.51614379882807,240.0,36704.54296875,0.0,2378.328857421875,1.0,281.2557983398437,283.4561462402344,291.2889404296875,293.6919860839844,293.1499938964844,293.1499938964844,280.95001220703125,36011.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099064469337464,1.0,0.0,0.0,3.991452693939209,3.9914801120758057,1.0630537872202694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.71142578125,0.0,1947.36181640625,1895.4371337890625,0.0,3495.735595703125,0.982063889503479,1.0,0.0,3.0,1.0,0.0
12133320,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8475046157836914,0.5376501679420471,0.4889286458492279,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,1.0,0.8420247435569763,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6704443097114563,0.2601721286773681,0.1873749345541,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.6357143521308899,0.220682218670845,0.2163388431072235,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.5145186185836792,0.1227212622761726,0.5885612368583679,284.8409423828125,284.95001220703125,298.4254455566406,288.26519775390625,297.57666015625,297.1190185546875,284.8393859863281,1.0,0.5961176753044128,0.4767257273197174,0.4767257273197174,1.0,1.0,-2.789287805557251,0.9789767265319824,1.810310959815979,0.3536338210105896,0.9975743889808656,0.9975743889808656,0.0,240.51614379882807,240.0,36704.54296875,0.0,2378.328857421875,1.0,281.2557983398437,283.4561462402344,291.2889404296875,293.6919860839844,293.1499938964844,293.1499938964844,280.95001220703125,36011.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099064469337464,1.0,0.0,0.0,3.991452693939209,3.9914801120758057,1.0630537872202694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.71142578125,0.0,1947.36181640625,1895.4371337890625,0.0,3495.735595703125,0.982063889503479,1.0,0.0,3.0,1.0,0.0
12133380,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.8451287150382996,0.5345237255096436,0.4862768948078155,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.9990000128746032,1.0,0.8448519110679626,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63677978515625,0.6686548590660095,0.2589479088783264,0.1865752786397934,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369934082031,0.6344684362411499,0.2199519872665405,0.2157189399003982,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.5113452076911926,0.1209536343812942,0.5810131430625916,284.6363830566406,284.95001220703125,298.490234375,288.270263671875,297.5878295898437,297.1019592285156,284.6350402832031,1.0,0.5954827666282654,0.4765405058860779,0.4765405058860779,1.0,1.0,-2.778719186782837,0.9743487238883972,1.8043705224990845,0.3512605726718902,0.9916621446609496,0.9916621446609496,0.0,241.3988342285156,243.0,37584.53125,0.0,2364.1572265625,1.0,280.9558410644531,283.2119140625,291.2986145019531,293.75396728515625,293.1499938964844,293.1499938964844,280.6499938964844,36175.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186254739761353,1.0,0.0,0.0,3.985531091690064,3.98555850982666,1.0599019333312754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.98974609375,0.0,1940.91650390625,1895.4371337890625,0.0,3576.4677734375,0.9808173775672911,1.0,0.0,3.0,1.0,0.0
12133440,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.8451287150382996,0.5345237255096436,0.4862768948078155,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.9990000128746032,1.0,0.8448519110679626,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63677978515625,0.6686548590660095,0.2589479088783264,0.1865752786397934,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369934082031,0.6344684362411499,0.2199519872665405,0.2157189399003982,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.5113452076911926,0.1209536343812942,0.5810131430625916,284.6363830566406,284.95001220703125,298.490234375,288.270263671875,297.5878295898437,297.1019592285156,284.6350402832031,1.0,0.5954827666282654,0.4765405058860779,0.4765405058860779,1.0,1.0,-2.778719186782837,0.9743487238883972,1.8043705224990845,0.3512605726718902,0.9916621446609496,0.9916621446609496,0.0,241.3988342285156,243.0,37584.53125,0.0,2364.1572265625,1.0,280.9558410644531,283.2119140625,291.2986145019531,293.75396728515625,293.1499938964844,293.1499938964844,280.6499938964844,36175.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186254739761353,1.0,0.0,0.0,3.985531091690064,3.98555850982666,1.0599019333312754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.98974609375,0.0,1940.91650390625,1895.4371337890625,0.0,3576.4677734375,0.9808173775672911,1.0,0.0,3.0,1.0,0.0
12133500,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849548339844,0.843725323677063,0.5328367352485657,0.4849172234535217,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836120605469,0.9990000128746032,1.0,0.8469043970108032,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887390136719,0.6676031351089478,0.258320152759552,0.1861878037452697,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901123046875,0.6337072849273682,0.2195711880922317,0.2154194265604019,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.5096026659011841,0.1200364455580711,0.577162504196167,284.48602294921875,284.95001220703125,298.521728515625,288.2727966308594,297.5936279296875,297.09423828125,284.47686767578125,1.0,0.5954174995422363,0.4764478802680969,0.4764478802680969,1.0,1.0,-2.774097919464112,0.9723033308982848,1.8017945289611816,0.3501916527748108,0.9871124029159546,0.9871124029159546,0.0,242.1555938720703,243.0,38498.421875,0.0,2359.7373046875,1.0,280.6930847167969,283.0209045410156,291.3312683105469,293.8918762207031,293.1499938964844,293.1499938964844,280.6499938964844,36274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259994626045228,1.0,0.0,0.0,3.980196952819824,3.980224370956421,1.057066697285336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.93505859375,0.0,1934.7352294921875,1895.4371337890625,0.0,3644.418701171875,0.9796454906463624,1.0,0.0,3.0,1.0,0.0
12133560,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4389343261719,0.8420517444610596,0.5310122966766357,0.4833211302757263,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43878173828125,0.9990000128746032,1.0,0.8494217395782471,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.439453125,0.6663622260093689,0.2576505541801452,0.1857470721006393,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.6327906847000122,0.2191545963287353,0.2150662541389465,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408264160156,0.507698118686676,0.1190702095627784,0.573093831539154,284.4390869140625,284.95001220703125,298.5526123046875,288.2753295898437,297.59912109375,297.0865478515625,284.4378662109375,1.0,0.5954557657241821,0.4762580692768097,0.4762580692768097,1.0,1.0,-2.769361019134521,0.9700331687927246,1.799327731132507,0.3489270806312561,0.9831888675689696,0.9831888675689696,0.0,243.12188720703125,246.0,38544.94921875,0.0,2356.1162109375,1.0,280.6557922363281,282.97662353515625,291.3089599609375,293.82305908203125,293.1499938964844,293.1499938964844,280.3500061035156,36359.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92838054895401,1.0,0.0,0.0,3.972870588302612,3.972898006439209,1.0531788348089322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.8916015625,0.0,1925.8519287109373,1895.4371337890625,0.0,3666.2880859375,0.9780626893043518,1.0,0.0,3.0,1.0,0.0
12133620,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2437744140625,0.8384966850280762,0.5271966457366943,0.4800854325294494,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2436218261719,0.9990000128746032,1.0,0.8551363945007324,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2442626953125,0.6637285351753235,0.2562648952007293,0.1848750412464141,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.24444580078125,0.6308143138885498,0.218278020620346,0.2143623828887939,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.24566650390625,0.5037040710449219,0.1170503944158554,0.5646885633468628,284.2439270019531,284.95001220703125,298.612548828125,288.2803649902344,297.6102600097656,297.0724182128906,284.24273681640625,1.0,0.5957748889923096,0.4758783876895904,0.4758783876895904,1.0,1.0,-2.7603447437286377,0.9656556844711304,1.794689059257507,0.3464505970478058,0.9721283912658693,0.9721283912658693,0.0,245.39254760742188,234.0,39474.48828125,0.0,2351.270263671875,1.0,280.3559875488281,282.744873046875,291.3159484863281,293.8886108398437,293.1499938964844,293.1499938964844,280.04998779296875,36570.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938527286052704,1.0,0.0,0.0,3.952527046203613,3.952554225921631,1.0424206493553356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.48388671875,0.0,1901.1322021484373,1895.4371337890625,0.0,3759.045166015625,0.9735918045043944,1.0,0.0,3.0,1.0,0.0
12133680,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2437744140625,0.8384966850280762,0.5271966457366943,0.4800854325294494,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2436218261719,0.9990000128746032,1.0,0.8551363945007324,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2442626953125,0.6637285351753235,0.2562648952007293,0.1848750412464141,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.24444580078125,0.6308143138885498,0.218278020620346,0.2143623828887939,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.24566650390625,0.5037040710449219,0.1170503944158554,0.5646885633468628,284.2439270019531,284.95001220703125,298.612548828125,288.2803649902344,297.6102600097656,297.0724182128906,284.24273681640625,1.0,0.5957748889923096,0.4758783876895904,0.4758783876895904,1.0,1.0,-2.7603447437286377,0.9656556844711304,1.794689059257507,0.3464505970478058,0.9721283912658693,0.9721283912658693,0.0,245.39254760742188,234.0,39474.48828125,0.0,2351.270263671875,1.0,280.3559875488281,282.744873046875,291.3159484863281,293.8886108398437,293.1499938964844,293.1499938964844,280.04998779296875,36570.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938527286052704,1.0,0.0,0.0,3.952527046203613,3.952554225921631,1.0424206493553356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.48388671875,0.0,1901.1322021484373,1895.4371337890625,0.0,3759.045166015625,0.9735918045043944,1.0,0.0,3.0,1.0,0.0
12133740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0796813964844,0.8377732634544373,0.5249245762825012,0.4781571328639984,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0785217285156,0.9990000128746032,1.0,0.8540468811988831,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.6633264422416687,0.2554322481155395,0.1843161880970001,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.6306120157241821,0.2177362143993377,0.213869959115982,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0912170410156,0.5022006630897522,0.1158482581377029,0.5593463182449341,284.08056640625,284.95001220703125,298.645263671875,288.2831726074219,297.6161193847656,297.06475830078125,284.0728759765625,1.0,0.5936588048934937,0.4756645560264587,0.4756645560264587,1.0,1.0,-2.749049663543701,0.9606602787971495,1.7883894443511963,0.3440951704978943,0.9640650749206544,0.9640650749206544,0.0,244.4906463623047,234.0,40297.296875,0.0,2327.634521484375,1.0,280.084228515625,282.5433654785156,291.34375,294.0123596191406,293.1499938964844,293.1499938964844,280.04998779296875,36719.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467024207115172,1.0,0.0,0.0,3.937251567840576,3.937278509140015,1.0343787835154217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.34716796875,0.0,1882.65380859375,1895.4371337890625,0.0,3833.20654296875,0.9702089428901672,1.0,0.0,3.0,1.0,0.0
12133800,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408630371094,0.8376575112342834,0.5231015086174011,0.4764474034309387,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406188964844,0.9990000128746032,1.0,0.8513680696487427,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04156494140625,0.6634052991867065,0.2547603547573089,0.1838012635707855,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04180908203125,0.6307917833328247,0.2172917425632476,0.213393360376358,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434265136719,0.5013009905815125,0.1148981526494026,0.5548322200775146,284.04107666015625,284.95001220703125,298.6700744628906,288.28533935546875,297.62042236328125,297.05889892578125,284.0392150878906,1.0,0.5912693738937378,0.4754987061023712,0.4754987061023712,1.0,1.0,-2.7371633052825928,0.9555312395095824,1.7816321849822998,0.34162238240242,0.9583329558372498,0.9583329558372498,0.0,242.84019470214844,237.0,40214.09765625,0.0,2299.666259765625,1.0,280.0560302734375,282.50836181640625,291.3186950683594,293.942626953125,293.1499938964844,293.1499938964844,279.75,36818.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482157826423644,1.0,0.0,0.0,3.9231908321380615,3.9232177734375,1.0270040320392582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.84228515625,0.0,1865.457275390625,1895.4371337890625,0.0,3846.874267578125,0.9671198129653932,1.0,0.0,3.0,1.0,0.0
12133860,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.850830078125,0.836214542388916,0.5196904540061951,0.4735064506530761,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.850341796875,0.9990000128746032,1.0,0.8507826328277588,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.85211181640625,0.662513017654419,0.2535255551338196,0.1829603314399719,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.85260009765625,0.6302289366722107,0.2164757847785949,0.2126390784978866,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559265136719,0.4989806711673736,0.1132406443357467,0.5473364591598511,283.8511962890625,284.95001220703125,298.71343994140625,288.2892150878906,297.62921142578125,297.0502319335937,283.8480224609375,1.0,0.589336633682251,0.4753314256668091,0.4753314256668091,1.0,1.0,-2.721989154815674,0.9490827322006226,1.7729065418243408,0.3383313417434692,0.9452003836631776,0.9452003836631776,0.0,242.01788330078125,237.0,40978.94921875,0.0,2270.22705078125,1.0,279.7648010253906,282.2860107421875,291.3323974609375,294.0205383300781,293.1499938964844,293.1499938964844,279.75,37061.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565853476524352,1.0,0.0,0.0,3.892616271972656,3.892642974853516,1.0110589983014506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.3466796875,0.0,1828.6822509765625,1895.4371337890625,0.0,3922.089599609375,0.9603682160377502,1.0,0.0,3.0,1.0,0.0
12133920,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406982421875,0.8356519341468811,0.5187860131263733,0.472644567489624,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84051513671875,0.9990000128746032,1.0,0.8510635495185852,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412170410156,0.6621354222297668,0.2531993985176086,0.1827183663845062,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8414001464844,0.6299635171890259,0.216260477900505,0.2124229967594146,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427734375,0.4982507824897766,0.1127879917621612,0.5452796816825867,283.8408508300781,284.95001220703125,298.7252197265625,288.290283203125,297.6319274902344,297.0483703613281,283.8395690917969,1.0,0.5889319777488708,0.4752849638462066,0.4752849638462066,1.0,1.0,-2.7182679176330566,0.9474917054176332,1.7707761526107788,0.3375310897827148,0.9418591856956482,0.9418591856956482,0.0,242.01060485839844,240.0,40937.953125,0.0,2263.9462890625,1.0,279.75634765625,282.2779235839844,291.3177490234375,293.9860534667969,293.1499938964844,293.1499938964844,279.45001220703125,37111.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565474390983582,1.0,0.0,0.0,3.883052349090576,3.883079051971436,1.0060967952085775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.31640625,0.0,1817.08740234375,1895.4371337890625,0.0,3921.750244140625,0.9582562446594238,1.0,0.0,3.0,1.0,0.0
12133980,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6487121582031,0.8326997756958008,0.5143294930458069,0.4687547981739044,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6485595703125,0.9990000128746032,1.0,0.8536890149116516,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6491394042969,0.6600971221923828,0.2515946626663208,0.1816449761390686,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6492919921875,0.6284746527671814,0.2151908427476883,0.2114719748497009,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6505432128906,0.494677722454071,0.1106575727462768,0.5360071063041687,283.6488342285156,284.95001220703125,298.7779846191406,288.295166015625,297.64410400390625,297.0400695800781,283.6478271484375,1.0,0.5876821875572205,0.4750711917877197,0.4750711917877197,1.0,1.0,-2.7031702995300293,0.940988838672638,1.7621814012527466,0.3342401385307312,0.922893524169922,0.922893524169922,0.0,242.66114807128903,228.0,41703.3359375,0.0,2241.731201171875,1.0,279.4566650390625,282.060302734375,291.32012939453125,294.03497314453125,293.1499938964844,293.1499938964844,279.1499938964844,37454.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642865061759948,1.0,0.0,0.0,3.83032751083374,3.8303534984588623,9.789603154786164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.66455078125,0.0,1754.6170654296875,1895.4371337890625,0.0,3990.70263671875,0.9466148614883424,1.0,0.0,3.0,1.0,0.0
12134040,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6487121582031,0.8326997756958008,0.5143294930458069,0.4687547981739044,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6485595703125,0.9990000128746032,1.0,0.8536890149116516,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6491394042969,0.6600971221923828,0.2515946626663208,0.1816449761390686,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6492919921875,0.6284746527671814,0.2151908427476883,0.2114719748497009,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6505432128906,0.494677722454071,0.1106575727462768,0.5360071063041687,283.6488342285156,284.95001220703125,298.7779846191406,288.295166015625,297.64410400390625,297.0400695800781,283.6478271484375,1.0,0.5876821875572205,0.4750711917877197,0.4750711917877197,1.0,1.0,-2.7031702995300293,0.940988838672638,1.7621814012527466,0.3342401385307312,0.922893524169922,0.922893524169922,0.0,242.66114807128903,228.0,41703.3359375,0.0,2241.731201171875,1.0,279.4566650390625,282.060302734375,291.32012939453125,294.03497314453125,293.1499938964844,293.1499938964844,279.1499938964844,37454.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642865061759948,1.0,0.0,0.0,3.83032751083374,3.8303534984588623,9.789603154786164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.66455078125,0.0,1754.6170654296875,1895.4371337890625,0.0,3990.70263671875,0.9466148614883424,1.0,0.0,3.0,1.0,0.0
12134100,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5031433105469,0.8321974277496338,0.5120719075202942,0.4667825996875763,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5015869140625,0.9990000128746032,1.0,0.8517466187477112,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5071105957031,0.659899115562439,0.2507790923118591,0.1810729950666427,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.6284288763999939,0.214640736579895,0.210941657423973,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5181579589844,0.4934419691562652,0.1095685884356498,0.5310299396514893,283.5042419433594,284.95001220703125,298.803466796875,288.297607421875,297.6498107910156,297.0361022949219,283.494384765625,1.0,0.5852798223495483,0.4749643206596374,0.4749643206596374,1.0,1.0,-2.6911733150482178,0.9359225034713744,1.7552509307861328,0.3319454193115234,0.9118658304214478,0.9118658304214478,0.0,241.3539886474609,228.0,42477.6953125,0.0,2215.824951171875,1.0,279.1969909667969,281.8863830566406,291.3470458984375,294.1620483398437,293.1499938964844,293.1499938964844,279.1499938964844,37662.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704650044441224,1.0,0.0,0.0,3.7987060546875,3.798731803894043,9.62863282438775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.37744140625,0.0,1717.9326171875,1895.4371337890625,0.0,4045.303466796875,0.9396133422851562,1.0,0.0,3.0,1.0,0.0
12134160,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4540710449219,0.8321675062179565,0.5097230076789856,0.464594155550003,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.453857421875,0.9990000128746032,1.0,0.8478512763977051,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.45465087890625,0.6601170301437378,0.2499239146709442,0.1804186701774597,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4548645019531,0.6287462115287781,0.2140576392412185,0.2103162258863449,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4564514160156,0.4924836456775665,0.1084625348448753,0.5257129073143005,283.4542541503906,284.95001220703125,298.8283386230469,288.3000183105469,297.6552734375,297.0321655273437,283.4527282714844,1.0,0.5821191072463989,0.4749504029750824,0.4749504029750824,1.0,1.0,-2.6759395599365234,0.9297237396240234,1.7462159395217896,0.3291385173797607,0.9013442993164062,0.9013442993164062,0.0,239.0457458496093,231.0,42312.0,0.0,2180.24951171875,1.0,279.156982421875,281.84649658203125,291.3232116699219,294.080810546875,293.1499938964844,293.1499938964844,278.8500061035156,37863.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717247486114502,1.0,0.0,0.0,3.762543201446533,3.762568712234497,9.446181366001838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.92822265625,0.0,1676.3929443359375,1895.4371337890625,0.0,4056.385009765625,0.9316743612289428,1.0,0.0,3.0,1.0,0.0
12134220,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.26959228515625,0.8303852677345276,0.5050995349884033,0.4604422748088836,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2695007324219,0.9990000128746032,1.0,0.8460870981216431,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.6590949892997742,0.2482536733150482,0.1792298704385757,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2699584960937,0.6281241178512573,0.2129284292459488,0.2092152088880539,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2710266113281,0.4895927011966705,0.1063591092824935,0.5160130858421326,283.2696533203125,284.95001220703125,298.8763427734375,288.3048095703125,297.6671142578125,297.026123046875,283.26910400390625,1.0,0.5790748596191406,0.4749225378036499,0.4749225378036499,1.0,1.0,-2.654409646987915,0.9209877848625184,1.7334219217300415,0.3249251246452331,0.8773753046989441,0.8773753046989441,0.0,237.4789123535156,234.0,42888.5390625,0.0,2138.225830078125,1.0,278.8576354980469,281.6462707519531,291.32330322265625,294.11669921875,293.1499938964844,293.1499938964844,279.1499938964844,38345.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780795574188232,1.0,0.0,0.0,3.676646232604981,3.676671028137207,9.01980172329786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.48486328125,0.0,1580.6923828125,1895.4371337890625,0.0,4112.0078125,0.91280198097229,1.0,0.0,3.0,1.0,0.0
12134280,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.26959228515625,0.8303852677345276,0.5050995349884033,0.4604422748088836,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2695007324219,0.9990000128746032,1.0,0.8460870981216431,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2698669433594,0.6590949892997742,0.2482536733150482,0.1792298704385757,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2699584960937,0.6281241178512573,0.2129284292459488,0.2092152088880539,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2710266113281,0.4895927011966705,0.1063591092824935,0.5160130858421326,283.2696533203125,284.95001220703125,298.8763427734375,288.3048095703125,297.6671142578125,297.026123046875,283.26910400390625,1.0,0.5790748596191406,0.4749225378036499,0.4749225378036499,1.0,1.0,-2.654409646987915,0.9209877848625184,1.7334219217300415,0.3249251246452331,0.8773753046989441,0.8773753046989441,0.0,237.4789123535156,234.0,42888.5390625,0.0,2138.225830078125,1.0,278.8576354980469,281.6462707519531,291.32330322265625,294.11669921875,293.1499938964844,293.1499938964844,279.1499938964844,38345.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780795574188232,1.0,0.0,0.0,3.676646232604981,3.676671028137207,9.01980172329786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.48486328125,0.0,1580.6923828125,1895.4371337890625,0.0,4112.0078125,0.91280198097229,1.0,0.0,3.0,1.0,0.0
12134340,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.44683837890625,0.8290913701057434,0.5033822059631348,0.4583068788051605,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4478759765625,0.9990000128746032,1.0,0.8464004397392273,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442138671875,0.658291757106781,0.2477260828018188,0.1786568015813827,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4433288574219,0.6275808215141296,0.2126222401857376,0.2087144404649734,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363708496094,0.4875851273536682,0.1052511110901832,0.5103313326835632,283.4460754394531,284.95001220703125,298.9076232910156,288.3080139160156,297.6771850585937,297.0255432128906,283.45269775390625,1.0,0.5778581500053406,0.4749036133289337,0.4749036133289337,1.0,1.0,-2.6440951824188232,0.9167948365211488,1.7273002862930298,0.3228618204593658,0.8652751445770264,0.8652751445770264,0.0,237.2533721923828,234.0,41610.734375,0.0,2120.65185546875,1.0,279.12469482421875,281.8636779785156,291.2348937988281,293.8653259277344,293.1499938964844,293.1499938964844,279.1499938964844,38383.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640088081359864,1.0,0.0,0.0,3.61491632461548,3.614940404891968,8.719463835404895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.25,0.0,1512.148193359375,1895.4371337890625,0.0,3988.239501953125,0.8991432785987854,1.0,0.0,3.0,1.0,0.0
12134400,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4794006347656,0.8287920951843262,0.5029649138450623,0.4578289985656738,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4799194335937,0.9990000128746032,1.0,0.8465012311935425,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4781494140625,0.6581663489341736,0.2476911395788192,0.1785782277584076,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4777526855469,0.627525269985199,0.2126520276069641,0.2086802273988723,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.4868970215320587,0.1048935502767562,0.5084040760993958,283.4790344238281,284.95001220703125,298.9219665527344,288.3095092773437,297.6829833984375,297.0269775390625,283.4823608398437,1.0,0.57752925157547,0.4748946726322174,0.4748946726322174,1.0,1.0,-2.6411874294281006,0.9156088829040528,1.7255786657333374,0.3222473859786987,0.8593766093254089,0.8593766093254089,0.0,237.19439697265625,237.0,41450.421875,0.0,2115.738037109375,1.0,279.1420288085937,281.8987121582031,291.2382202148437,293.8719787597656,293.1499938964844,293.1499938964844,279.45001220703125,38402.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594873189926147,1.0,0.0,0.0,3.586012125015259,3.586035966873169,8.58058342600998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.92041015625,0.0,1480.7998046875,1895.4371337890625,0.0,3948.0146484375,0.8927151560783386,1.0,0.0,3.0,1.0,0.0
12134460,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.8282766938209534,0.5026594996452332,0.4572658240795135,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168273925781,0.9990000128746032,1.0,0.8471550941467285,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71484375,0.6582633256912231,0.2482152432203292,0.1787934452295303,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7143859863281,0.627777636051178,0.2132960259914398,0.2091100662946701,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71075439453125,0.4855875074863434,0.1043524444103241,0.5050514340400696,283.7158203125,284.95001220703125,298.9652099609375,288.3141174316406,297.7045288085937,297.0368957519531,283.7196350097656,1.0,0.5773655772209167,0.4750144481658935,0.4750144481658935,1.0,1.0,-2.6380348205566406,0.9145727157592772,1.7234622240066528,0.3216936290264129,0.8447765111923218,0.8447765111923218,0.0,237.37106323242188,240.0,40206.39453125,0.0,2111.50439453125,1.0,279.4408264160156,282.1796875,291.2300720214844,293.7635498046875,293.1499938964844,293.1499938964844,279.75,38272.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939236044883728,1.0,0.0,0.0,3.4998562335968018,3.4998791217803955,8.173229275598715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.7392578125,0.0,1388.7569580078125,1895.4371337890625,0.0,3765.49609375,0.8735321760177612,1.0,0.0,3.0,1.0,0.0
12134520,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162475585937,0.8282766938209534,0.5026594996452332,0.4572658240795135,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168273925781,0.9990000128746032,1.0,0.8471550941467285,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71484375,0.6582633256912231,0.2482152432203292,0.1787934452295303,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7143859863281,0.627777636051178,0.2132960259914398,0.2091100662946701,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71075439453125,0.4855875074863434,0.1043524444103241,0.5050514340400696,283.7158203125,284.95001220703125,298.9652099609375,288.3141174316406,297.7045288085937,297.0368957519531,283.7196350097656,1.0,0.5773655772209167,0.4750144481658935,0.4750144481658935,1.0,1.0,-2.6380348205566406,0.9145727157592772,1.7234622240066528,0.3216936290264129,0.8447765111923218,0.8447765111923218,0.0,237.37106323242188,240.0,40206.39453125,0.0,2111.50439453125,1.0,279.4408264160156,282.1796875,291.2300720214844,293.7635498046875,293.1499938964844,293.1499938964844,279.75,38272.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939236044883728,1.0,0.0,0.0,3.4998562335968018,3.4998791217803955,8.173229275598715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.7392578125,0.0,1388.7569580078125,1895.4371337890625,0.0,3765.49609375,0.8735321760177612,1.0,0.0,3.0,1.0,0.0
12134580,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555969238281,0.8280308842658997,0.503109335899353,0.4575473964214325,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.9990000128746032,1.0,0.848487377166748,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9541320800781,0.6587930917739868,0.2493284195661544,0.1794974505901336,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9536437988281,0.6284432411193848,0.2144961059093475,0.210149884223938,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.485291451215744,0.1044632866978645,0.5050056576728821,283.9551696777344,284.95001220703125,299.0061340332031,288.3186340332031,297.7289733886719,297.0520324707031,283.9591979980469,1.0,0.5783087611198425,0.4751342236995697,0.4751342236995697,1.0,1.0,-2.642008781433105,0.9164265990257264,1.725582242012024,0.3224731981754303,0.833380401134491,0.833380401134491,0.0,238.1045837402344,243.0,39144.03515625,0.0,2121.158447265625,1.0,279.739990234375,282.4661560058594,291.24761962890625,293.7086486816406,293.1499938964844,293.1499938964844,280.04998779296875,38019.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222552180290222,1.0,0.0,0.0,3.4227893352508545,3.422811508178711,7.817243385943584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.92431640625,0.0,1308.9404296875,1895.4371337890625,0.0,3609.956298828125,0.8563142418861389,1.0,0.0,3.0,1.0,0.0
12134640,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555969238281,0.8280308842658997,0.503109335899353,0.4575473964214325,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.9990000128746032,1.0,0.848487377166748,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9541320800781,0.6587930917739868,0.2493284195661544,0.1794974505901336,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9536437988281,0.6284432411193848,0.2144961059093475,0.210149884223938,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.485291451215744,0.1044632866978645,0.5050056576728821,283.9551696777344,284.95001220703125,299.0061340332031,288.3186340332031,297.7289733886719,297.0520324707031,283.9591979980469,1.0,0.5783087611198425,0.4751342236995697,0.4751342236995697,1.0,1.0,-2.642008781433105,0.9164265990257264,1.725582242012024,0.3224731981754303,0.833380401134491,0.833380401134491,0.0,238.1045837402344,243.0,39144.03515625,0.0,2121.158447265625,1.0,279.739990234375,282.4661560058594,291.24761962890625,293.7086486816406,293.1499938964844,293.1499938964844,280.04998779296875,38019.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222552180290222,1.0,0.0,0.0,3.4227893352508545,3.422811508178711,7.817243385943584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.92431640625,0.0,1308.9404296875,1895.4371337890625,0.0,3609.956298828125,0.8563142418861389,1.0,0.0,3.0,1.0,0.0
12134700,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164245605469,0.8278767466545105,0.5034905672073364,0.4578141570091247,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183776855469,0.9990000128746032,1.0,0.8494910001754761,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.6590914726257324,0.2500148117542267,0.1799481809139251,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1101379394531,0.6288248896598816,0.2152278274297714,0.2108074277639389,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0979309082031,0.4853664636611938,0.1046778783202171,0.505815863609314,284.1150817871094,284.95001220703125,299.0257263183594,288.32086181640625,297.7415466308594,297.0604553222656,284.1274108886719,1.0,0.5791083574295044,0.4751941263675689,0.4751941263675689,1.0,1.0,-2.645838737487793,0.918098509311676,1.7277401685714722,0.3232083618640899,0.8293559551239014,0.8293559551239014,0.0,238.689682006836,243.0,38283.45703125,0.0,2129.93408203125,1.0,279.9917297363281,282.6674194335937,291.233154296875,293.5928649902344,293.1499938964844,293.1499938964844,280.04998779296875,37843.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127126932144164,1.0,0.0,0.0,3.388509750366211,3.3885316848754883,7.661446943529882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.59814453125,0.0,1274.0499267578125,1895.4371337890625,0.0,3521.76123046875,0.8486643433570862,1.0,0.0,3.0,1.0,0.0
12134760,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1933288574219,0.8278230428695679,0.504039466381073,0.4583086669445038,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1939392089844,0.9990000128746032,1.0,0.8505862951278687,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918640136719,0.6594855785369873,0.250805526971817,0.1804955303668975,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.629292905330658,0.2160574048757553,0.2115821093320846,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18756103515625,0.4856062829494476,0.1049967855215072,0.5071506500244141,284.1929016113281,284.95001220703125,299.0447082519531,288.3230285644531,297.7540283203125,297.0694580078125,284.1968994140625,1.0,0.5800992250442505,0.4750149846076965,0.4750149846076965,1.0,1.0,-2.650939464569092,0.9198600053787231,1.7310795783996582,0.3237494528293609,0.8251369595527649,0.8251369595527649,0.0,239.3614196777344,246.0,38169.8046875,0.0,2141.17041015625,1.0,280.0391845703125,282.7484741210937,291.2655639648437,293.6656494140625,293.1499938964844,293.1499938964844,280.3500061035156,37679.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082001447677612,1.0,0.0,0.0,3.358290672302246,3.358312129974365,7.525404726038687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.5654296875,0.0,1243.7607421875,1895.4371337890625,0.0,3479.892822265625,0.8418298363685608,1.0,0.0,3.0,1.0,0.0
12134820,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264221191406,0.8276075720787048,0.5053081512451172,0.4594135284423828,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270324707031,0.9990000128746032,1.0,0.853351891040802,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.425048828125,0.6602504849433899,0.2525383532047272,0.181696355342865,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245910644531,0.630235493183136,0.2178735136985778,0.2132883667945861,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4208984375,0.486285537481308,0.105811096727848,0.5107499957084656,284.426025390625,284.95001220703125,299.0809631347656,288.3273010253906,297.7785339355469,297.0876770019531,284.42987060546875,1.0,0.5825254321098328,0.474656730890274,0.474656730890274,1.0,1.0,-2.6634058952331543,0.9242344498634338,1.7391713857650757,0.3251950740814209,0.8199650049209595,0.8199650049209595,0.0,241.05010986328125,234.0,37268.07421875,0.0,2168.991943359375,1.0,280.33856201171875,283.0237121582031,291.27862548828125,293.6234130859375,293.1499938964844,293.1499938964844,280.6499938964844,37285.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959349989891052,1.0,0.0,0.0,3.308592796325684,3.3086137771606445,7.304322480194969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.81689453125,0.0,1194.19091796875,1895.4371337890625,0.0,3365.663818359375,0.8305717706680298,1.0,0.0,3.0,1.0,0.0
12134880,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264221191406,0.8276075720787048,0.5053081512451172,0.4594135284423828,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270324707031,0.9990000128746032,1.0,0.853351891040802,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.425048828125,0.6602504849433899,0.2525383532047272,0.181696355342865,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245910644531,0.630235493183136,0.2178735136985778,0.2132883667945861,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4208984375,0.486285537481308,0.105811096727848,0.5107499957084656,284.426025390625,284.95001220703125,299.0809631347656,288.3273010253906,297.7785339355469,297.0876770019531,284.42987060546875,1.0,0.5825254321098328,0.474656730890274,0.474656730890274,1.0,1.0,-2.6634058952331543,0.9242344498634338,1.7391713857650757,0.3251950740814209,0.8199650049209595,0.8199650049209595,0.0,241.05010986328125,234.0,37268.07421875,0.0,2168.991943359375,1.0,280.33856201171875,283.0237121582031,291.27862548828125,293.6234130859375,293.1499938964844,293.1499938964844,280.6499938964844,37285.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959349989891052,1.0,0.0,0.0,3.308592796325684,3.3086137771606445,7.304322480194969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.81689453125,0.0,1194.19091796875,1895.4371337890625,0.0,3365.663818359375,0.8305717706680298,1.0,0.0,3.0,1.0,0.0
12134940,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.646240234375,0.8303605318069458,0.5067986845970154,0.4605772197246551,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466979980469,0.9990000128746032,1.0,0.846416175365448,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.6636192202568054,0.2544444501399994,0.1829026788473129,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6447448730469,0.6334331631660461,0.2198588252067566,0.2149990797042846,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.489005982875824,0.1068331971764564,0.514487087726593,284.6459045410156,284.95001220703125,299.1148986816406,288.3314208984375,297.8023376464844,297.1067810058594,284.6487731933594,1.0,0.5804028511047363,0.4742984473705292,0.4742984473705292,1.0,1.0,-2.6644821166992188,0.9239752292633056,1.740506887435913,0.3247899711132049,0.8176406025886536,0.8176406025886536,0.0,237.94046020507807,237.0,36324.14453125,0.0,2156.607421875,1.0,280.6380615234375,283.2846374511719,291.2868957519531,293.5774841308594,293.1499938964844,293.1499938964844,280.95001220703125,36871.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845190405845642,1.0,0.0,0.0,3.2746613025665283,3.27468204498291,7.155271646297479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.53662109375,0.0,1160.1534423828125,1895.4371337890625,0.0,3258.915283203125,0.8227600455284119,1.0,0.0,3.0,1.0,0.0
12135000,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.646240234375,0.8303605318069458,0.5067986845970154,0.4605772197246551,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466979980469,0.9990000128746032,1.0,0.846416175365448,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.6636192202568054,0.2544444501399994,0.1829026788473129,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6447448730469,0.6334331631660461,0.2198588252067566,0.2149990797042846,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.489005982875824,0.1068331971764564,0.514487087726593,284.6459045410156,284.95001220703125,299.1148986816406,288.3314208984375,297.8023376464844,297.1067810058594,284.6487731933594,1.0,0.5804028511047363,0.4742984473705292,0.4742984473705292,1.0,1.0,-2.6644821166992188,0.9239752292633056,1.740506887435913,0.3247899711132049,0.8176406025886536,0.8176406025886536,0.0,237.94046020507807,237.0,36324.14453125,0.0,2156.607421875,1.0,280.6380615234375,283.2846374511719,291.2868957519531,293.5774841308594,293.1499938964844,293.1499938964844,280.95001220703125,36871.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845190405845642,1.0,0.0,0.0,3.2746613025665283,3.27468204498291,7.155271646297479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.53662109375,0.0,1160.1534423828125,1895.4371337890625,0.0,3258.915283203125,0.8227600455284119,1.0,0.0,3.0,1.0,0.0
12135060,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8322895765304565,0.5085547566413879,0.4620114862918854,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,1.0,0.8427408933639526,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6663709282875061,0.256571501493454,0.1842930912971496,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6361116170883179,0.2220549285411834,0.216951385140419,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.4915804862976074,0.1081839576363563,0.5198509693145752,284.8658752441406,284.95001220703125,299.1465148925781,288.3353576660156,297.8258972167969,297.1265869140625,284.8690490722656,1.0,0.5807242393493652,0.4738138914108276,0.4738138914108276,1.0,1.0,-2.6722373962402344,0.9262133240699768,1.7460240125656128,0.3250268697738647,0.8182337880134583,0.8182337880134583,0.0,236.54058837890625,240.0,35613.9375,0.0,2162.841064453125,1.0,280.937744140625,283.54522705078125,291.2942199707031,293.5369567871094,293.1499938964844,293.1499938964844,281.25,36444.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736146092414856,1.0,0.0,0.0,3.256866455078125,3.256886959075928,7.077717327774735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.58154296875,0.0,1141.1588134765625,1895.4371337890625,0.0,3156.71435546875,0.8184789419174194,1.0,0.0,3.0,1.0,0.0
