time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135120,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8322895765304565,0.5085547566413879,0.4620114862918854,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,1.0,0.8427408933639526,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6663709282875061,0.256571501493454,0.1842930912971496,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6361116170883179,0.2220549285411834,0.216951385140419,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.4915804862976074,0.1081839576363563,0.5198509693145752,284.8658752441406,284.95001220703125,299.1465148925781,288.3353576660156,297.8258972167969,297.1265869140625,284.8690490722656,1.0,0.5807242393493652,0.4738138914108276,0.4738138914108276,1.0,1.0,-2.6722373962402344,0.9262133240699768,1.7460240125656128,0.3250268697738647,0.8182337880134583,0.8182337880134583,0.0,236.54058837890625,240.0,35613.9375,0.0,2162.841064453125,1.0,280.937744140625,283.54522705078125,291.2942199707031,293.5369567871094,293.1499938964844,293.1499938964844,281.25,36444.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736146092414856,1.0,0.0,0.0,3.256866455078125,3.256886959075928,7.077717327774735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.58154296875,0.0,1141.1588134765625,1895.4371337890625,0.0,3156.71435546875,0.8184789419174194,1.0,0.0,3.0,1.0,0.0
12135180,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8335027694702148,0.5105488896369934,0.4637227952480316,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9990000128746032,1.0,0.8419159650802612,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6685797572135925,0.2588973939418793,0.1858672499656677,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6383382081985474,0.2244364619255066,0.2191402167081833,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.4940217733383178,0.1097624897956848,0.5266420245170593,285.08380126953125,284.95001220703125,299.1758117675781,288.3391418457031,297.8487243652344,297.1461181640625,285.0867919921875,1.0,0.5824012756347656,0.4733293652534485,0.4733293652534485,1.0,1.0,-2.6859805583953857,0.930842101573944,1.7551383972167969,0.3264377415180206,0.821727454662323,0.821727454662323,0.0,236.646240234375,243.0,34978.3984375,0.0,2185.755615234375,1.0,281.2375793457031,283.79998779296875,291.3034973144531,293.5057678222656,293.1499938964844,293.1499938964844,281.54998779296875,36014.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638350963592529,1.0,0.0,0.0,3.2554726600646973,3.2554931640625,7.071660661495116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.08837890625,0.0,1137.0325927734375,1895.4371337890625,0.0,3064.9775390625,0.8177923560142517,1.0,0.0,3.0,1.0,0.0
12135240,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8335027694702148,0.5105488896369934,0.4637227952480316,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9990000128746032,1.0,0.8419159650802612,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6685797572135925,0.2588973939418793,0.1858672499656677,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6383382081985474,0.2244364619255066,0.2191402167081833,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.4940217733383178,0.1097624897956848,0.5266420245170593,285.08380126953125,284.95001220703125,299.1758117675781,288.3391418457031,297.8487243652344,297.1461181640625,285.0867919921875,1.0,0.5824012756347656,0.4733293652534485,0.4733293652534485,1.0,1.0,-2.6859805583953857,0.930842101573944,1.7551383972167969,0.3264377415180206,0.821727454662323,0.821727454662323,0.0,236.646240234375,243.0,34978.3984375,0.0,2185.755615234375,1.0,281.2375793457031,283.79998779296875,291.3034973144531,293.5057678222656,293.1499938964844,293.1499938964844,281.54998779296875,36014.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638350963592529,1.0,0.0,0.0,3.2554726600646973,3.2554931640625,7.071660661495116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.08837890625,0.0,1137.0325927734375,1895.4371337890625,0.0,3064.9775390625,0.8177923560142517,1.0,0.0,3.0,1.0,0.0
12135300,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8338884115219116,0.511579692363739,0.4645942449569702,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.9990000128746032,1.0,0.842247486114502,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.6695231795310974,0.2601073682308197,0.1866910308599472,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.6393203735351562,0.2256731241941452,0.2202866375446319,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.4951762557029724,0.1105946600437164,0.530326783657074,285.2300720214844,284.95001220703125,299.1896057128906,288.3409423828125,297.8595275878906,297.1553649902344,285.2413024902344,1.0,0.5836122035980225,0.4730870723724365,0.4730870723724365,1.0,1.0,-2.6942200660705566,0.9337031841278076,1.7605167627334597,0.3273961842060089,0.8249987363815308,0.8249987363815308,0.0,237.08395385742188,243.0,34368.21484375,0.0,2201.298095703125,1.0,281.4867858886719,283.98193359375,291.28375244140625,293.4013977050781,293.1499938964844,293.1499938964844,281.54998779296875,35790.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571184277534485,1.0,0.0,0.0,3.2604808807373047,3.2605011463165283,7.093435669958126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.2626953125,0.0,1140.054931640625,1895.4371337890625,0.0,3001.98291015625,0.8187405467033386,1.0,0.0,3.0,1.0,0.0
12135360,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.8342863321304321,0.5127289295196533,0.4656351506710052,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972412109375,0.9990000128746032,1.0,0.8428444266319275,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.6704772710800171,0.2613859176635742,0.1875836551189422,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.6403085589408875,0.2269688993692398,0.2215102612972259,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.4963520467281341,0.1114725619554519,0.5342576503753662,285.2965393066406,284.95001220703125,299.20281982421875,288.3426818847656,297.8701477050781,297.1646728515625,285.2992858886719,1.0,0.5850245356559753,0.4727889001369476,0.4727889001369476,1.0,1.0,-2.703453302383423,0.9368600249290466,1.766593337059021,0.3284279406070709,0.8280252814292908,0.8280252814292908,0.0,237.677474975586,246.0,34398.76171875,0.0,2219.27978515625,1.0,281.53765869140625,284.0469055175781,291.31231689453125,293.47869873046875,293.1499938964844,293.1499938964844,281.8500061035156,35596.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551190495491028,1.0,0.0,0.0,3.269948959350586,3.2699694633483887,7.134692054933112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.58056640625,0.0,1147.3199462890625,1895.4371337890625,0.0,2983.238525390625,0.8206084966659546,1.0,0.0,3.0,1.0,0.0
12135420,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.8348944187164307,0.5152819752693176,0.4678385257720947,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.9990000128746032,1.0,0.8448582887649536,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.6722491979598999,0.2640931308269501,0.1894492357969284,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.6421754956245422,0.2296908646821975,0.2240607440471649,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.4986496567726135,0.1133158728480339,0.542518138885498,285.5321655273437,284.95001220703125,299.2275390625,288.34600830078125,297.8904113769531,297.1825561523437,285.5345153808594,1.0,0.5883036255836487,0.4721925258636474,0.4721925258636474,1.0,1.0,-2.723752021789551,0.9438828229904176,1.7798691987991333,0.3308048248291015,0.8376471996307373,0.8376471996307373,0.0,239.3048248291016,249.0,34037.4140625,0.0,2260.65283203125,1.0,281.83795166015625,284.29833984375,291.32293701171875,293.4638671875,293.1499938964844,293.1499938964844,282.1499938964844,35167.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477063179016113,1.0,0.0,0.0,3.3005404472351074,3.3005611896514893,7.268811827998434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.94287109375,0.0,1172.38818359375,1895.4371337890625,0.0,2913.792236328125,0.8269827961921692,1.0,0.0,3.0,1.0,0.0
12135480,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.8348944187164307,0.5152819752693176,0.4678385257720947,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.9990000128746032,1.0,0.8448582887649536,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.6722491979598999,0.2640931308269501,0.1894492357969284,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.6421754956245422,0.2296908646821975,0.2240607440471649,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.4986496567726135,0.1133158728480339,0.542518138885498,285.5321655273437,284.95001220703125,299.2275390625,288.34600830078125,297.8904113769531,297.1825561523437,285.5345153808594,1.0,0.5883036255836487,0.4721925258636474,0.4721925258636474,1.0,1.0,-2.723752021789551,0.9438828229904176,1.7798691987991333,0.3308048248291015,0.8376471996307373,0.8376471996307373,0.0,239.3048248291016,249.0,34037.4140625,0.0,2260.65283203125,1.0,281.83795166015625,284.29833984375,291.32293701171875,293.4638671875,293.1499938964844,293.1499938964844,282.1499938964844,35167.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477063179016113,1.0,0.0,0.0,3.3005404472351074,3.3005611896514893,7.268811827998434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.94287109375,0.0,1172.38818359375,1895.4371337890625,0.0,2913.792236328125,0.8269827961921692,1.0,0.0,3.0,1.0,0.0
12135540,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.8353410363197327,0.517514705657959,0.4697302579879761,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.9990000128746032,1.0,0.8468233942985535,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.6735967993736267,0.2663168907165527,0.1909722834825515,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.6435986757278442,0.2319032847881317,0.2261256128549575,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.5004467368125916,0.1148236319422721,0.5492638945579529,285.7454833984375,284.95001220703125,299.24481201171875,288.3483581542969,297.9052429199219,297.1960144042969,285.750732421875,1.0,0.5911245942115784,0.4717392921447754,0.4717392921447754,1.0,1.0,-2.740803003311157,0.9498594403266908,1.790943622589111,0.3328973352909088,0.8475390076637268,0.8475390076637268,0.0,240.8022918701172,249.0,33669.16015625,0.0,2296.401611328125,1.0,282.1241455078125,284.5276794433594,291.3152770996094,293.412841796875,293.1499938964844,293.1499938964844,282.1499938964844,34828.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413475751876831,1.0,0.0,0.0,3.334388971328736,3.3344099521636963,7.418666427838616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.888671875,0.0,1201.5589599609375,1895.4371337890625,0.0,2854.308349609375,0.8341962099075317,1.0,0.0,3.0,1.0,0.0
12135600,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.8355215787887573,0.518206000328064,0.4704100489616394,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.9990000128746032,1.0,0.8474627733230591,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646789550781,0.6740560531616211,0.2670237421989441,0.1914860308170318,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.644076406955719,0.2326097339391708,0.226814717054367,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.5010505318641663,0.1153134480118751,0.5515227913856506,285.7652893066406,284.95001220703125,299.25,288.3490905761719,297.9097595214844,297.2001342773437,285.7677001953125,1.0,0.592068076133728,0.4715961515903473,0.4715961515903473,1.0,1.0,-2.746548175811768,0.9518885016441344,1.7946597337722778,0.3336256742477417,0.8503843545913696,0.8503843545913696,0.0,241.2982482910156,252.0,33736.00390625,0.0,2308.4873046875,1.0,282.138427734375,284.5438537597656,291.3345031738281,293.4564514160156,293.1499938964844,293.1499938964844,282.45001220703125,34760.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420425653457642,1.0,0.0,0.0,3.34649658203125,3.346517562866211,7.472640959349519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.01318359375,0.0,1212.49365234375,1895.4371337890625,0.0,2860.8046875,0.836799681186676,1.0,0.0,3.0,1.0,0.0
12135660,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.836152970790863,0.5213340520858765,0.4731769263744354,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9990000128746032,1.0,0.8503904342651367,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.6758637428283691,0.2700673639774322,0.1936095654964447,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.6459803581237793,0.2356256395578384,0.2296704649925232,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.503517210483551,0.117403469979763,0.5609832406044006,285.9928283691406,284.95001220703125,299.2708435058594,288.35467529296875,297.9276428222656,297.2168273925781,285.9950866699219,1.0,0.5961027145385742,0.4707383215427398,0.4707383215427398,1.0,1.0,-2.770742893218994,0.959927260875702,1.810815691947937,0.3361836373806,0.8658394813537598,0.8658394813537598,0.0,243.50064086914065,252.0,33448.62109375,0.0,2360.37548828125,1.0,282.4382019042969,284.78253173828125,291.34259033203125,293.44561767578125,293.1499938964844,293.1499938964844,282.45001220703125,34401.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370969295501709,1.0,0.0,0.0,3.404725790023804,3.404747247695923,7.734951168458792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.751953125,0.0,1265.8670654296875,1895.4371337890625,0.0,2814.6044921875,0.8494222164154053,1.0,0.0,3.0,1.0,0.0
12135720,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.836167573928833,0.5213949084281921,0.4732400476932525,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.9990000128746032,1.0,0.8504564166069031,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.6759039759635925,0.2701312601566314,0.1936571598052978,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.6460226774215698,0.2356897741556167,0.2297343015670776,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99090576171875,0.5035727024078369,0.1174487844109535,0.561196506023407,285.99383544921875,284.95001220703125,299.27130126953125,288.3548583984375,297.9280090332031,297.2171630859375,285.9959411621094,1.0,0.5961935520172119,0.4707197248935699,0.4707197248935699,1.0,1.0,-2.7712883949279785,0.9601091146469116,1.8111793994903564,0.33624267578125,0.8661483526229858,0.8661483526229858,0.0,243.5504608154297,255.0,33455.5859375,0.0,2361.554443359375,1.0,282.4389953613281,284.7832336425781,291.3443908691406,293.4493103027344,293.1499938964844,293.1499938964844,282.75,34397.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372150659561157,1.0,0.0,0.0,3.406071186065674,3.406092643737793,7.74106581502565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.19140625,0.0,1267.1505126953125,1895.4371337890625,0.0,2815.70703125,0.8497167229652405,1.0,0.0,3.0,1.0,0.0
12135780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.8367612957954407,0.5244362354278564,0.4759006202220917,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.9990000128746032,1.0,0.8533005714416504,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.6775708794593811,0.273014634847641,0.1956611275672912,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.6477802991867065,0.2385335564613342,0.2324203103780746,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.5058963298797607,0.119439847767353,0.5701994895935059,286.2124328613281,284.95001220703125,299.2900390625,288.36444091796875,297.9438781738281,297.2318115234375,286.21539306640625,1.0,0.6000535488128662,0.4699481427669525,0.4699481427669525,1.0,1.0,-2.794358491897583,0.9678170680999756,1.8265413045883176,0.3387319147586822,0.8827942609786987,0.8827942609786987,0.0,245.68649291992188,255.0,33149.89453125,0.0,2411.907958984375,1.0,282.73443603515625,285.0138854980469,291.34588623046875,293.4223327636719,293.1499938964844,293.1499938964844,282.75,34107.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318750262260437,1.0,0.0,0.0,3.4682931900024414,3.4683151245117188,8.026476052691578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.69482421875,0.0,1326.7943115234375,1895.4371337890625,0.0,2765.9072265625,0.8633424639701843,1.0,0.0,3.0,1.0,0.0
12135840,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.8368560671806335,0.5248199105262756,0.4762879014015198,297.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9990000128746032,1.0,0.8536860942840576,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184143066406,0.67781001329422,0.2733984291553497,0.1959444880485534,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182006835937,0.6480304002761841,0.2389157116413116,0.232798159122467,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.5062279105186462,0.119712233543396,0.5714728832244873,286.2188720703125,284.95001220703125,299.2925720214844,288.36602783203125,297.9459228515625,297.2336730957031,286.22076416015625,1.0,0.6005935072898865,0.4698432981967926,0.4698432981967926,1.0,1.0,-2.797612190246582,0.968909502029419,1.828702688217163,0.3390921056270599,0.8848991394042969,0.8848991394042969,0.0,245.9817352294922,243.0,33190.97265625,0.0,2419.03564453125,1.0,282.7396850585937,285.0182800292969,291.3564758300781,293.44439697265625,293.1499938964844,293.1499938964844,283.04998779296875,34088.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324454426765442,1.0,0.0,0.0,3.47713589668274,3.4771578311920166,8.0674561786509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.0908203125,0.0,1335.5921630859375,1895.4371337890625,0.0,2771.221923828125,0.8652920722961426,1.0,0.0,3.0,1.0,0.0
12135900,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807678222656,0.8383345603942871,0.5265716910362244,0.4777414798736572,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824157714844,0.9990000128746032,1.0,0.8514854311943054,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.6797863841056824,0.2750625908374786,0.1970496028661728,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37579345703125,0.6499459147453308,0.2405567318201065,0.2342813313007354,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658447265625,0.5083302855491638,0.1208717077970504,0.5764129161834717,286.3796691894531,284.95001220703125,299.3031921386719,288.3735656738281,297.9543151855469,297.2413635253906,286.3901672363281,1.0,0.6008120775222778,0.4694050848484039,0.4694050848484039,1.0,1.0,-2.8057761192321777,0.9712781310081482,1.8344980478286743,0.3397825062274933,0.8959801197052002,0.8959801197052002,0.0,245.2859344482422,243.0,32737.732421875,0.0,2430.095703125,1.0,282.9942626953125,285.1990661621094,291.3367919921875,293.3477783203125,293.1499938964844,293.1499938964844,283.04998779296875,33945.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274672627449036,1.0,0.0,0.0,3.515980958938598,3.516003370285034,8.248715630543302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.2041015625,0.0,1374.304443359375,1895.4371337890625,0.0,2724.88134765625,0.8738906383514404,1.0,0.0,3.0,1.0,0.0
12135960,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334411621094,0.8406914472579956,0.5284334421157837,0.4793470799922943,297.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43359375,0.9990000128746032,1.0,0.8467599153518677,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330444335937,0.6825339794158936,0.2767916619777679,0.1981920897960662,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.652550220489502,0.2422537058591842,0.2357949316501617,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.431640625,0.5110453963279724,0.1221012324094772,0.5814211964607239,286.4333190917969,284.95001220703125,299.3138122558594,288.3822937011719,297.96270751953125,297.2494506835937,286.4342956542969,1.0,0.6002143621444702,0.468889445066452,0.468889445066452,1.0,1.0,-2.81124210357666,0.972425103187561,1.8388170003890991,0.3397361636161804,0.9064646363258362,0.9064646363258362,0.0,243.3433380126953,246.0,32807.125,0.0,2430.45361328125,1.0,283.0406188964844,285.2433776855469,291.3712463378906,293.4386901855469,293.1499938964844,293.1499938964844,282.75,33850.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273555040359497,1.0,0.0,0.0,3.557044506072998,3.5570671558380127,8.442515877504775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.58056640625,0.0,1416.5186767578125,1895.4371337890625,0.0,2723.841796875,0.8829600214958191,1.0,0.0,3.0,1.0,0.0
12136020,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.207763671875,0.84222012758255,0.529045581817627,0.4807671904563904,297.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073974609375,0.9990000128746032,1.0,0.8443993926048279,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.6853878498077393,0.2789430022239685,0.1999693512916565,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.655519425868988,0.2446370422840118,0.2383332401514053,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.5146902799606323,0.1240027770400047,0.5907350778579712,286.2080383300781,284.95001220703125,299.3349914550781,288.4032592773437,297.9717712402344,297.25360107421875,286.2055358886719,1.0,0.6019056439399719,0.4678581655025482,0.4678581655025482,1.0,1.0,-2.8264875411987305,0.976418435573578,1.8500691652297967,0.340223491191864,0.9214615225791932,0.9214615225791932,0.0,242.8357391357422,249.0,33702.7734375,0.0,2455.08984375,1.0,282.7582397460937,284.9820556640625,291.48779296875,293.6871643066406,293.1499938964844,293.1499938964844,282.45001220703125,34058.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494170308113098,1.0,0.0,0.0,3.6305322647094727,3.6305556297302246,8.794960422164877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.01806640625,0.0,1497.1656494140625,1895.4371337890625,0.0,2929.810546875,0.8995362520217896,1.0,0.0,3.0,1.0,0.0
12136080,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.207763671875,0.84222012758255,0.529045581817627,0.4807671904563904,297.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073974609375,0.9990000128746032,1.0,0.8443993926048279,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.6853878498077393,0.2789430022239685,0.1999693512916565,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.655519425868988,0.2446370422840118,0.2383332401514053,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.5146902799606323,0.1240027770400047,0.5907350778579712,286.2080383300781,284.95001220703125,299.3349914550781,288.4032592773437,297.9717712402344,297.25360107421875,286.2055358886719,1.0,0.6019056439399719,0.4678581655025482,0.4678581655025482,1.0,1.0,-2.8264875411987305,0.976418435573578,1.8500691652297967,0.340223491191864,0.9214615225791932,0.9214615225791932,0.0,242.8357391357422,249.0,33702.7734375,0.0,2455.08984375,1.0,282.7582397460937,284.9820556640625,291.48779296875,293.6871643066406,293.1499938964844,293.1499938964844,282.45001220703125,34058.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494170308113098,1.0,0.0,0.0,3.6305322647094727,3.6305556297302246,8.794960422164877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.01806640625,0.0,1497.1656494140625,1895.4371337890625,0.0,2929.810546875,0.8995362520217896,1.0,0.0,3.0,1.0,0.0
12136140,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.8406018018722534,0.5270236730575562,0.4794642329216003,297.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.9990000128746032,1.0,0.8472533226013184,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591369628906,0.6855230927467346,0.2797288596630096,0.2007563710212707,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9594116210937,0.656106173992157,0.2458498179912567,0.2397720962762832,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.5158016085624695,0.1248791590332984,0.5960655212402344,285.9585266113281,284.95001220703125,299.35614013671875,288.42852783203125,297.97296142578125,297.2460632324219,285.9560241699219,1.0,0.6041501760482788,0.4668268859386444,0.4668268859386444,1.0,1.0,-2.837438106536865,0.9786615371704102,1.858776569366455,0.3400379717350006,0.9328815340995787,0.9328815340995787,0.0,244.5345916748047,252.0,34554.015625,0.0,2482.88916015625,1.0,282.4581298828125,284.6998596191406,291.50933837890625,293.7837219238281,293.1499938964844,293.1499938964844,282.1499938964844,34370.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694966435432434,1.0,0.0,0.0,3.692038536071777,3.6920626163482666,9.095481914300764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.8408203125,0.0,1568.1092529296875,1895.4371337890625,0.0,3118.088623046875,0.913549304008484,1.0,0.0,3.0,1.0,0.0
12136200,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.8406018018722534,0.5270236730575562,0.4794642329216003,297.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.9990000128746032,1.0,0.8472533226013184,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591369628906,0.6855230927467346,0.2797288596630096,0.2007563710212707,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9594116210937,0.656106173992157,0.2458498179912567,0.2397720962762832,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.5158016085624695,0.1248791590332984,0.5960655212402344,285.9585266113281,284.95001220703125,299.35614013671875,288.42852783203125,297.97296142578125,297.2460632324219,285.9560241699219,1.0,0.6041501760482788,0.4668268859386444,0.4668268859386444,1.0,1.0,-2.837438106536865,0.9786615371704102,1.858776569366455,0.3400379717350006,0.9328815340995787,0.9328815340995787,0.0,244.5345916748047,252.0,34554.015625,0.0,2482.88916015625,1.0,282.4581298828125,284.6998596191406,291.50933837890625,293.7837219238281,293.1499938964844,293.1499938964844,282.1499938964844,34370.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694966435432434,1.0,0.0,0.0,3.692038536071777,3.6920626163482666,9.095481914300764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.8408203125,0.0,1568.1092529296875,1895.4371337890625,0.0,3118.088623046875,0.913549304008484,1.0,0.0,3.0,1.0,0.0
12136260,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.8374886512756348,0.5238858461380005,0.4769618809223175,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.9990000128746032,1.0,0.8528354167938232,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.6841524839401245,0.2797242999076843,0.2009467482566833,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.6552945971488953,0.2463184595108032,0.2404700070619583,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71209716796875,0.5149640440940857,0.1248767971992492,0.5974640250205994,285.70904541015625,284.95001220703125,299.3772277832031,288.4577331542969,297.969970703125,297.2320556640625,285.7066345214844,1.0,0.6064721941947937,0.4660027027130127,0.4660027027130127,1.0,1.0,-2.8438920974731445,0.979510486125946,1.8643815517425537,0.3394575119018554,0.940962255001068,0.940962255001068,0.0,247.3130798339844,255.0,35340.75,0.0,2507.977783203125,1.0,282.1576843261719,284.4200134277344,291.5108337402344,293.83551025390625,293.1499938964844,293.1499938964844,281.8500061035156,34707.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831006288528442,1.0,0.0,0.0,3.740929126739502,3.740953922271729,9.337965707345576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.8828125,0.0,1626.791015625,1895.4371337890625,0.0,3245.631103515625,0.9247604608535768,1.0,0.0,3.0,1.0,0.0
12136320,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.8374886512756348,0.5238858461380005,0.4769618809223175,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.9990000128746032,1.0,0.8528354167938232,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.6841524839401245,0.2797242999076843,0.2009467482566833,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.6552945971488953,0.2463184595108032,0.2404700070619583,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71209716796875,0.5149640440940857,0.1248767971992492,0.5974640250205994,285.70904541015625,284.95001220703125,299.3772277832031,288.4577331542969,297.969970703125,297.2320556640625,285.7066345214844,1.0,0.6064721941947937,0.4660027027130127,0.4660027027130127,1.0,1.0,-2.8438920974731445,0.979510486125946,1.8643815517425537,0.3394575119018554,0.940962255001068,0.940962255001068,0.0,247.3130798339844,255.0,35340.75,0.0,2507.977783203125,1.0,282.1576843261719,284.4200134277344,291.5108337402344,293.83551025390625,293.1499938964844,293.1499938964844,281.8500061035156,34707.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831006288528442,1.0,0.0,0.0,3.740929126739502,3.740953922271729,9.337965707345576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.8828125,0.0,1626.791015625,1895.4371337890625,0.0,3245.631103515625,0.9247604608535768,1.0,0.0,3.0,1.0,0.0
12136380,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.8336758017539978,0.5201829075813293,0.4738872051239013,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.9990000128746032,1.0,0.8597973585128784,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.681959867477417,0.2792271375656128,0.2007681727409362,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46807861328125,0.6536939144134521,0.2462988346815109,0.2406791001558303,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.5128090381622314,0.1242131888866424,0.5957680344581604,285.4674377441406,284.95001220703125,299.39825439453125,288.4905090332031,297.9647216796875,297.2148742675781,285.4656066894531,1.0,0.6086370348930359,0.465178519487381,0.465178519487381,1.0,1.0,-2.846565723419189,0.978860080242157,1.8677057027816768,0.3382172882556915,0.9458420276641846,0.9458420276641846,0.0,250.60089111328125,243.0,36122.71484375,0.0,2528.77734375,1.0,281.8573913574219,284.1465759277344,291.5232849121094,293.8907165527344,293.1499938964844,293.1499938964844,281.54998779296875,35039.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924398422241211,1.0,0.0,0.0,3.77735447883606,3.777379512786865,9.520697403786472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.52392578125,0.0,1672.09130859375,1895.4371337890625,0.0,3333.017333984375,0.9331727027893066,1.0,0.0,3.0,1.0,0.0
12136440,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.8336758017539978,0.5201829075813293,0.4738872051239013,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.9990000128746032,1.0,0.8597973585128784,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.681959867477417,0.2792271375656128,0.2007681727409362,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46807861328125,0.6536939144134521,0.2462988346815109,0.2406791001558303,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.5128090381622314,0.1242131888866424,0.5957680344581604,285.4674377441406,284.95001220703125,299.39825439453125,288.4905090332031,297.9647216796875,297.2148742675781,285.4656066894531,1.0,0.6086370348930359,0.465178519487381,0.465178519487381,1.0,1.0,-2.846565723419189,0.978860080242157,1.8677057027816768,0.3382172882556915,0.9458420276641846,0.9458420276641846,0.0,250.60089111328125,243.0,36122.71484375,0.0,2528.77734375,1.0,281.8573913574219,284.1465759277344,291.5232849121094,293.8907165527344,293.1499938964844,293.1499938964844,281.54998779296875,35039.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924398422241211,1.0,0.0,0.0,3.77735447883606,3.777379512786865,9.520697403786472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.52392578125,0.0,1672.09130859375,1895.4371337890625,0.0,3333.017333984375,0.9331727027893066,1.0,0.0,3.0,1.0,0.0
12136500,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.8328670859336853,0.5182965993881226,0.47226482629776,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.9990000128746032,1.0,0.8595266938209534,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.6817935109138489,0.2788944244384765,0.2005673348903656,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.6537068486213684,0.2461904287338256,0.2406175136566162,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.5122185945510864,0.1237179189920425,0.5937764048576355,285.3103332519531,284.95001220703125,299.40875244140625,288.50811767578125,297.9614562988281,297.2057189941406,285.3002014160156,1.0,0.6075846552848816,0.4647664129734039,0.4647664129734039,1.0,1.0,-2.841597318649292,0.9760127663612366,1.8655846118927,0.3366523087024688,0.946726620197296,0.946726620197296,0.0,250.2988739013672,243.0,36923.24609375,0.0,2518.299072265625,1.0,281.5978088378906,283.9447021484375,291.5633239746094,294.0287475585937,293.1499938964844,293.1499938964844,281.54998779296875,35202.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990545868873596,1.0,0.0,0.0,3.7914938926696777,3.791519165039064,9.59210751716455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.74169921875,0.0,1690.16162109375,1895.4371337890625,0.0,3394.77001953125,0.9364311099052428,1.0,0.0,3.0,1.0,0.0
12136560,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8326144814491272,0.5163159370422363,0.4704300761222839,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.9990000128746032,1.0,0.8570218086242676,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.6821224689483643,0.2784909605979919,0.200254201889038,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.6541607975959778,0.2460106760263443,0.2404121607542038,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.5119068026542664,0.1231445297598838,0.5910954475402832,285.249755859375,284.95001220703125,299.4192199707031,288.5264892578125,297.9579467773437,297.1962585449219,285.24737548828125,1.0,0.6055960059165955,0.4644579589366913,0.4644579589366913,1.0,1.0,-2.8325424194335938,0.9717554450035096,1.86078691482544,0.334477424621582,0.9480709433555604,0.9480709433555604,0.0,248.8143005371093,231.0,36939.05859375,0.0,2494.781005859375,1.0,281.5570373535156,283.8827209472656,291.5527038574219,293.968505859375,293.1499938964844,293.1499938964844,281.25,35340.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004826545715332,1.0,0.0,0.0,3.802609205245972,3.802634716033936,9.648430250308593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.79345703125,0.0,1704.53564453125,1895.4371337890625,0.0,3408.082763671875,0.939050018787384,1.0,0.0,3.0,1.0,0.0
12136620,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8335527181625366,0.5122559666633606,0.466691642999649,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,1.0,0.847143292427063,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6840532422065735,0.2775876820087433,0.1995242089033126,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.656196653842926,0.2455479353666305,0.239838495850563,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.5121533870697021,0.1219662204384803,0.5850251317024231,285.0252380371094,284.95001220703125,299.4400939941406,288.5652770996094,297.9515686035156,297.1788635253906,285.0226745605469,1.0,0.5994480848312378,0.4638410210609436,0.4638410210609436,1.0,1.0,-2.8073225021362305,0.9604541659355164,1.8468683958053589,0.3288817405700683,0.9472470879554749,0.9472470879554749,0.0,243.3816680908203,234.0,37610.578125,0.0,2423.734619140625,1.0,281.2569885253906,283.6159973144531,291.5868835449219,294.0456237792969,293.1499938964844,293.1499938964844,280.95001220703125,35635.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077515006065368,1.0,0.0,0.0,3.816936254501343,3.816961765289306,9.721271680973589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.01904296875,0.0,1724.09326171875,1895.4371337890625,0.0,3475.72509765625,0.9424622058868408,1.0,0.0,3.0,1.0,0.0
12136680,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8335527181625366,0.5122559666633606,0.466691642999649,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,1.0,0.847143292427063,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6840532422065735,0.2775876820087433,0.1995242089033126,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.656196653842926,0.2455479353666305,0.239838495850563,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.5121533870697021,0.1219662204384803,0.5850251317024231,285.0252380371094,284.95001220703125,299.4400939941406,288.5652770996094,297.9515686035156,297.1788635253906,285.0226745605469,1.0,0.5994480848312378,0.4638410210609436,0.4638410210609436,1.0,1.0,-2.8073225021362305,0.9604541659355164,1.8468683958053589,0.3288817405700683,0.9472470879554749,0.9472470879554749,0.0,243.3816680908203,234.0,37610.578125,0.0,2423.734619140625,1.0,281.2569885253906,283.6159973144531,291.5868835449219,294.0456237792969,293.1499938964844,293.1499938964844,280.95001220703125,35635.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077515006065368,1.0,0.0,0.0,3.816936254501343,3.816961765289306,9.721271680973589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.01904296875,0.0,1724.09326171875,1895.4371337890625,0.0,3475.72509765625,0.9424622058868408,1.0,0.0,3.0,1.0,0.0
12136740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.8331035375595093,0.5090270042419434,0.4638402163982391,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9990000128746032,1.0,0.8434249758720398,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.6844477653503418,0.2768146991729736,0.1989703178405761,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.656772255897522,0.2451193928718567,0.2394042164087295,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.5116008520126343,0.1210942715406417,0.580799400806427,284.82818603515625,284.95001220703125,299.4560241699219,288.5965881347656,297.9480285644531,297.1673583984375,284.8242492675781,1.0,0.5968450903892517,0.4633693993091583,0.4633693993091583,1.0,1.0,-2.793147325515747,0.953866958618164,1.839280366897583,0.3252858817577362,0.944265842437744,0.944265842437744,0.0,241.1707000732422,234.0,38458.0859375,0.0,2388.306884765625,1.0,280.9670715332031,283.3793029785156,291.6318359375,294.15625,293.1499938964844,293.1499938964844,280.95001220703125,35870.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146965742111206,1.0,0.0,0.0,3.820553541183472,3.820579290390015,9.739706001710149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.20947265625,0.0,1730.311279296875,1895.4371337890625,0.0,3540.136962890625,0.9434164762496948,1.0,0.0,3.0,1.0,0.0
12136800,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8327409625053406,0.5080839395523071,0.4629264175891876,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.9990000128746032,1.0,0.8429405093193054,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.684365451335907,0.276591420173645,0.1987889111042022,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.6567664742469788,0.244996428489685,0.2392604947090149,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.5112895965576172,0.1208317205309867,0.5795316696166992,284.81353759765625,284.95001220703125,299.4609069824219,288.6064758300781,297.9471130371094,297.1640625,284.8117370605469,1.0,0.5962597131729126,0.4632240831851959,0.4632240831851959,1.0,1.0,-2.789551019668579,0.9521414637565612,1.8374096155166624,0.3243405222892761,0.9436620473861694,0.9436620473861694,0.0,240.8191680908203,237.0,38450.6640625,0.0,2380.361328125,1.0,280.9569091796875,283.3651123046875,291.6257629394531,294.1307983398437,293.1499938964844,293.1499938964844,280.6499938964844,35918.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143877029418944,1.0,0.0,0.0,3.820680618286133,3.820706367492676,9.74035401668516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.947265625,0.0,1730.8436279296875,1895.4371337890625,0.0,3537.277587890625,0.9434866905212402,1.0,0.0,3.0,1.0,0.0
12136860,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.830630898475647,0.5038374662399292,0.4591683447360992,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138610839844,0.9990000128746032,1.0,0.8429436683654785,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.6834713816642761,0.2755241692066192,0.1980611234903335,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61474609375,0.6562390327453613,0.2443766295909881,0.2386950552463531,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.5095627903938293,0.1196543723344802,0.5743433833122253,284.6142578125,284.95001220703125,299.48162841796875,288.6497497558594,297.9447326660156,297.1507263183594,284.6127624511719,1.0,0.5946859121322632,0.4631910622119903,0.4631910622119903,1.0,1.0,-2.777245283126831,0.947154939174652,1.8300901651382449,0.3220420479774475,0.9375274181365968,0.9375274181365968,0.0,240.3674468994141,240.0,39387.11328125,0.0,2356.850341796875,1.0,280.6569519042969,283.12744140625,291.67236328125,294.23297119140625,293.1499938964844,293.1499938964844,280.3500061035156,36192.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217489361763,1.0,0.0,0.0,3.814309597015381,3.814335346221924,9.707897561384016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.83642578125,0.0,1725.2764892578125,1895.4371337890625,0.0,3605.289794921875,0.942228376865387,1.0,0.0,3.0,1.0,0.0
12136920,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.830630898475647,0.5038374662399292,0.4591683447360992,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138610839844,0.9990000128746032,1.0,0.8429436683654785,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.6834713816642761,0.2755241692066192,0.1980611234903335,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61474609375,0.6562390327453613,0.2443766295909881,0.2386950552463531,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.5095627903938293,0.1196543723344802,0.5743433833122253,284.6142578125,284.95001220703125,299.48162841796875,288.6497497558594,297.9447326660156,297.1507263183594,284.6127624511719,1.0,0.5946859121322632,0.4631910622119903,0.4631910622119903,1.0,1.0,-2.777245283126831,0.947154939174652,1.8300901651382449,0.3220420479774475,0.9375274181365968,0.9375274181365968,0.0,240.3674468994141,240.0,39387.11328125,0.0,2356.850341796875,1.0,280.6569519042969,283.12744140625,291.67236328125,294.23297119140625,293.1499938964844,293.1499938964844,280.3500061035156,36192.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217489361763,1.0,0.0,0.0,3.814309597015381,3.814335346221924,9.707897561384016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.83642578125,0.0,1725.2764892578125,1895.4371337890625,0.0,3605.289794921875,0.942228376865387,1.0,0.0,3.0,1.0,0.0
