time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136980,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42047119140625,0.8276727795600891,0.4994620680809021,0.4553495943546295,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4202575683594,0.9990000128746032,1.0,0.8455886840820312,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4208984375,0.6817832589149475,0.2743638157844543,0.1973065882921219,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4210205078125,0.6549906134605408,0.2436705231666565,0.2380991578102111,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223937988281,0.5071637034416199,0.1183517724275589,0.5688891410827637,284.42059326171875,284.95001220703125,299.50225830078125,288.6946716308594,297.9427490234375,297.1378173828125,284.4193420410156,1.0,0.5941427946090698,0.4631580412387848,0.4631580412387848,1.0,1.0,-2.7676548957824707,0.9432817697525024,1.8243732452392576,0.3202804923057556,0.928849756717682,0.928849756717682,0.0,241.2104949951172,243.0,40317.26171875,0.0,2344.279541015625,1.0,280.3570251464844,282.89654541015625,291.7199401855469,294.3381652832031,293.1499938964844,293.1499938964844,280.04998779296875,36470.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296770691871644,1.0,0.0,0.0,3.7976553440094,3.7976808547973633,9.62330773290887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.63623046875,0.0,1707.3968505859375,1895.4371337890625,0.0,3678.180908203125,0.9386632442474364,1.0,0.0,3.0,1.0,0.0
12137040,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42047119140625,0.8276727795600891,0.4994620680809021,0.4553495943546295,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4202575683594,0.9990000128746032,1.0,0.8455886840820312,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4208984375,0.6817832589149475,0.2743638157844543,0.1973065882921219,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4210205078125,0.6549906134605408,0.2436705231666565,0.2380991578102111,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223937988281,0.5071637034416199,0.1183517724275589,0.5688891410827637,284.42059326171875,284.95001220703125,299.50225830078125,288.6946716308594,297.9427490234375,297.1378173828125,284.4193420410156,1.0,0.5941427946090698,0.4631580412387848,0.4631580412387848,1.0,1.0,-2.7676548957824707,0.9432817697525024,1.8243732452392576,0.3202804923057556,0.928849756717682,0.928849756717682,0.0,241.2104949951172,243.0,40317.26171875,0.0,2344.279541015625,1.0,280.3570251464844,282.89654541015625,291.7199401855469,294.3381652832031,293.1499938964844,293.1499938964844,280.04998779296875,36470.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296770691871644,1.0,0.0,0.0,3.7976553440094,3.7976808547973633,9.62330773290887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.63623046875,0.0,1707.3968505859375,1895.4371337890625,0.0,3678.180908203125,0.9386632442474364,1.0,0.0,3.0,1.0,0.0
12137100,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27667236328125,0.8260138630867004,0.4972428977489471,0.4534737467765808,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751159667969,0.9990000128746032,1.0,0.8475621938705444,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797241210937,0.6807629466056824,0.2737595438957214,0.1969357877969741,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.654203474521637,0.2432931363582611,0.2378046959638595,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2897644042969,0.5057862997055054,0.1176531612873077,0.5660299062728882,284.27752685546875,284.95001220703125,299.5125427246094,288.7176513671875,297.9418640136719,297.13153076171875,284.2684631347656,1.0,0.5941284894943237,0.463141530752182,0.463141530752182,1.0,1.0,-2.763535976409912,0.941612958908081,1.8219231367111208,0.3195224702358246,0.9229853749275208,0.9229853749275208,0.0,241.95364379882807,243.0,41185.109375,0.0,2340.694580078125,1.0,280.0975646972656,282.71490478515625,291.7686767578125,294.4911499023437,293.1499938964844,293.1499938964844,280.04998779296875,36627.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360836744308472,1.0,0.0,0.0,3.785472631454468,3.785497903823853,9.561664455759455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.15625,0.0,1694.0482177734375,1895.4371337890625,0.0,3736.775146484375,0.935995638370514,1.0,0.0,3.0,1.0,0.0
12137160,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318420410156,0.8241225481033325,0.4949459731578827,0.4514366686344147,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2316589355469,0.9990000128746032,1.0,0.8499988317489624,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.232177734375,0.6795427203178406,0.2731044888496399,0.196507066488266,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.6532434225082397,0.2428711205720901,0.2374480962753296,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335510253906,0.5042335987091064,0.1168954148888588,0.562915027141571,284.23193359375,284.95001220703125,299.5227966308594,288.7408752441406,297.940673828125,297.125,284.2309265136719,1.0,0.5942209362983704,0.4630217850208282,0.4630217850208282,1.0,1.0,-2.759328842163086,0.9397103190422058,1.819618463516236,0.3185591697692871,0.9176936149597168,0.9176936149597168,0.0,242.9066619873047,246.0,41223.015625,0.0,2337.951171875,1.0,280.0570983886719,282.6721496582031,291.7665100097656,294.44158935546875,293.1499938964844,293.1499938964844,279.75,36763.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376260638237,1.0,0.0,0.0,3.7701823711395264,3.770207643508911,9.484577390139748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.16015625,0.0,1676.93505859375,1895.4371337890625,0.0,3750.837158203125,0.932684600353241,1.0,0.0,3.0,1.0,0.0
12137220,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.8201576471328735,0.4903008341789245,0.4474227726459503,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0487365722656,0.9990000128746032,1.0,0.8555585145950317,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491943359375,0.6769311428070068,0.2717527747154236,0.1956564784049987,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492858886719,0.6511631011962891,0.2419817447662353,0.2367311716079712,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504150390625,0.5009077787399292,0.1152878329157829,0.556350827217102,284.0489807128906,284.95001220703125,299.543212890625,288.7879943847656,297.9384155273437,297.1122741699219,284.0481262207031,1.0,0.5946555137634277,0.4627822637557983,0.4627822637557983,1.0,1.0,-2.751414060592652,0.9360766410827636,1.815337300300598,0.3166978657245636,0.9041377902030944,0.9041377902030944,0.0,245.15509033203125,234.0,42098.1953125,0.0,2334.935791015625,1.0,279.7574157714844,282.4557189941406,291.8121032714844,294.542236328125,293.1499938964844,293.1499938964844,279.45001220703125,37079.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452087879180908,1.0,0.0,0.0,3.7309889793396,3.731014013290405,9.28840677261178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.16064453125,0.0,1633.4124755859375,1895.4371337890625,0.0,3819.6982421875,0.9241071939468384,1.0,0.0,3.0,1.0,0.0
12137280,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.8201576471328735,0.4903008341789245,0.4474227726459503,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0487365722656,0.9990000128746032,1.0,0.8555585145950317,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491943359375,0.6769311428070068,0.2717527747154236,0.1956564784049987,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492858886719,0.6511631011962891,0.2419817447662353,0.2367311716079712,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504150390625,0.5009077787399292,0.1152878329157829,0.556350827217102,284.0489807128906,284.95001220703125,299.543212890625,288.7879943847656,297.9384155273437,297.1122741699219,284.0481262207031,1.0,0.5946555137634277,0.4627822637557983,0.4627822637557983,1.0,1.0,-2.751414060592652,0.9360766410827636,1.815337300300598,0.3166978657245636,0.9041377902030944,0.9041377902030944,0.0,245.15509033203125,234.0,42098.1953125,0.0,2334.935791015625,1.0,279.7574157714844,282.4557189941406,291.8121032714844,294.542236328125,293.1499938964844,293.1499938964844,279.45001220703125,37079.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452087879180908,1.0,0.0,0.0,3.7309889793396,3.731014013290405,9.28840677261178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.16064453125,0.0,1633.4124755859375,1895.4371337890625,0.0,3819.6982421875,0.9241071939468384,1.0,0.0,3.0,1.0,0.0
12137340,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86065673828125,0.8188620209693909,0.4855053126811981,0.4431259334087372,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86041259765625,0.9990000128746032,1.0,0.8516198396682739,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611145019531,0.676751971244812,0.2702934145927429,0.1946101933717727,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612365722656,0.6512624025344849,0.2409851104021072,0.2357491701841354,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8628234863281,0.4991354942321777,0.1135555878281593,0.5483500361442566,283.8607482910156,284.95001220703125,299.5635070800781,288.83563232421875,297.9356384277344,297.09991455078125,283.8593139648437,1.0,0.5902773141860962,0.4625427424907684,0.4625427424907684,1.0,1.0,-2.7294836044311523,0.9268573522567748,1.8026262521743768,0.3126173019409179,0.8880656361579895,0.8880656361579895,0.0,242.5785217285156,237.0,42872.79296875,0.0,2285.571533203125,1.0,279.457763671875,282.2452087402344,291.8580627441406,294.6411437988281,293.1499938964844,293.1499938964844,279.75,37437.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952420711517334,1.0,0.0,0.0,3.6785943508148193,3.678618907928467,9.029362786350248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.59521484375,0.0,1576.0560302734375,1895.4371337890625,0.0,3884.743408203125,0.912626326084137,1.0,0.0,3.0,1.0,0.0
12137400,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86065673828125,0.8188620209693909,0.4855053126811981,0.4431259334087372,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86041259765625,0.9990000128746032,1.0,0.8516198396682739,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611145019531,0.676751971244812,0.2702934145927429,0.1946101933717727,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612365722656,0.6512624025344849,0.2409851104021072,0.2357491701841354,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8628234863281,0.4991354942321777,0.1135555878281593,0.5483500361442566,283.8607482910156,284.95001220703125,299.5635070800781,288.83563232421875,297.9356384277344,297.09991455078125,283.8593139648437,1.0,0.5902773141860962,0.4625427424907684,0.4625427424907684,1.0,1.0,-2.7294836044311523,0.9268573522567748,1.8026262521743768,0.3126173019409179,0.8880656361579895,0.8880656361579895,0.0,242.5785217285156,237.0,42872.79296875,0.0,2285.571533203125,1.0,279.457763671875,282.2452087402344,291.8580627441406,294.6411437988281,293.1499938964844,293.1499938964844,279.75,37437.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952420711517334,1.0,0.0,0.0,3.6785943508148193,3.678618907928467,9.029362786350248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.59521484375,0.0,1576.0560302734375,1895.4371337890625,0.0,3884.743408203125,0.912626326084137,1.0,0.0,3.0,1.0,0.0
12137460,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05255126953125,0.8176419734954834,0.4829461276531219,0.4401533901691437,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530090332031,0.9990000128746032,1.0,0.8499183058738708,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517578125,0.6765766739845276,0.2699635028839111,0.1940793693065643,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0515441894531,0.6512952446937561,0.2408765107393264,0.2353138029575348,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0490417480469,0.4975302219390869,0.1125135794281959,0.5423414707183838,284.0523376464844,284.95001220703125,299.58367919921875,288.8833923339844,297.9388732910156,297.09576416015625,284.05487060546875,1.0,0.5882454514503479,0.4624536335468292,0.4624536335468292,1.0,1.0,-2.7154653072357178,0.9211189150810242,1.7943463325500488,0.3097878098487854,0.8775887489318848,0.8775887489318848,0.0,241.29248046875,240.0,41552.90234375,0.0,2256.05126953125,1.0,279.7421875,282.4769897460937,291.8141784667969,294.4459533691406,293.1499938964844,293.1499938964844,280.04998779296875,37407.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934229850769043,1.0,0.0,0.0,3.625186920166016,3.625211000442505,8.769081887294305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.68017578125,0.0,1516.1964111328125,1895.4371337890625,0.0,3719.8505859375,0.9007282853126526,1.0,0.0,3.0,1.0,0.0
12137520,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05255126953125,0.8176419734954834,0.4829461276531219,0.4401533901691437,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530090332031,0.9990000128746032,1.0,0.8499183058738708,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517578125,0.6765766739845276,0.2699635028839111,0.1940793693065643,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0515441894531,0.6512952446937561,0.2408765107393264,0.2353138029575348,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0490417480469,0.4975302219390869,0.1125135794281959,0.5423414707183838,284.0523376464844,284.95001220703125,299.58367919921875,288.8833923339844,297.9388732910156,297.09576416015625,284.05487060546875,1.0,0.5882454514503479,0.4624536335468292,0.4624536335468292,1.0,1.0,-2.7154653072357178,0.9211189150810242,1.7943463325500488,0.3097878098487854,0.8775887489318848,0.8775887489318848,0.0,241.29248046875,240.0,41552.90234375,0.0,2256.05126953125,1.0,279.7421875,282.4769897460937,291.8141784667969,294.4459533691406,293.1499938964844,293.1499938964844,280.04998779296875,37407.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934229850769043,1.0,0.0,0.0,3.625186920166016,3.625211000442505,8.769081887294305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.68017578125,0.0,1516.1964111328125,1895.4371337890625,0.0,3719.8505859375,0.9007282853126526,1.0,0.0,3.0,1.0,0.0
12137580,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27227783203125,0.8172310590744019,0.4821103513240814,0.4391103386878967,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2727966308594,0.9990000128746032,1.0,0.8492538332939148,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713623046875,0.6772463321685791,0.2707743942737579,0.194470077753067,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2711181640625,0.6520256400108337,0.2417438626289367,0.2359212189912796,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.4972327053546905,0.1124590188264846,0.5410085916519165,284.27203369140625,284.95001220703125,299.603759765625,288.9309387207031,297.949462890625,297.10186767578125,284.2750244140625,1.0,0.5878334045410156,0.46236452460289,0.46236452460289,1.0,1.0,-2.7130019664764404,0.9199679493904114,1.7930340766906738,0.3090987205505371,0.870299756526947,0.870299756526947,0.0,240.8986358642578,243.0,40464.8359375,0.0,2250.1181640625,1.0,280.0413513183594,282.739013671875,291.8495178222656,294.3913269042969,293.1499938964844,293.1499938964844,280.3500061035156,37221.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144295454025269,1.0,0.0,0.0,3.578676462173462,3.578699827194214,8.545513310309616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0087890625,0.0,1464.2178955078125,1895.4371337890625,0.0,3537.664794921875,0.8902504444122314,1.0,0.0,3.0,1.0,0.0
12137640,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27227783203125,0.8172310590744019,0.4821103513240814,0.4391103386878967,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2727966308594,0.9990000128746032,1.0,0.8492538332939148,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713623046875,0.6772463321685791,0.2707743942737579,0.194470077753067,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2711181640625,0.6520256400108337,0.2417438626289367,0.2359212189912796,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.4972327053546905,0.1124590188264846,0.5410085916519165,284.27203369140625,284.95001220703125,299.603759765625,288.9309387207031,297.949462890625,297.10186767578125,284.2750244140625,1.0,0.5878334045410156,0.46236452460289,0.46236452460289,1.0,1.0,-2.7130019664764404,0.9199679493904114,1.7930340766906738,0.3090987205505371,0.870299756526947,0.870299756526947,0.0,240.8986358642578,243.0,40464.8359375,0.0,2250.1181640625,1.0,280.0413513183594,282.739013671875,291.8495178222656,294.3913269042969,293.1499938964844,293.1499938964844,280.3500061035156,37221.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144295454025269,1.0,0.0,0.0,3.578676462173462,3.578699827194214,8.545513310309616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0087890625,0.0,1464.2178955078125,1895.4371337890625,0.0,3537.664794921875,0.8902504444122314,1.0,0.0,3.0,1.0,0.0
12137700,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42822265625,0.8170578479766846,0.4819685816764831,0.4388672113418579,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4302062988281,0.9990000128746032,1.0,0.8493525385856628,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4246826171875,0.6776893138885498,0.2714106738567352,0.1948518604040146,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.6524984240531921,0.2423965334892273,0.2364607751369476,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4124755859375,0.4974312484264374,0.1126914918422699,0.5416780710220337,284.4272766113281,284.95001220703125,299.6137390136719,288.9544982910156,297.9564514160156,297.10723876953125,284.4383850097656,1.0,0.5881281495094299,0.4623199701309204,0.4623199701309204,1.0,1.0,-2.7147369384765625,0.9205690026283264,1.7941678762435913,0.309286504983902,0.8683130145072937,0.8683130145072937,0.0,241.00411987304688,243.0,39595.6015625,0.0,2253.509033203125,1.0,280.2965087890625,282.9340515136719,291.8540954589844,294.2895812988281,293.1499938964844,293.1499938964844,280.3500061035156,37079.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034413695335388,1.0,0.0,0.0,3.558815717697144,3.5588390827178955,8.450925861325231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.1923828125,0.0,1441.9425048828125,1895.4371337890625,0.0,3435.641357421875,0.8857733607292175,1.0,0.0,3.0,1.0,0.0
12137760,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955444335937,0.8169880509376526,0.4820119142532348,0.4388890862464905,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.9990000128746032,1.0,0.8496239185333252,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49462890625,0.6782490611076355,0.2721878886222839,0.19536854326725,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.6530797481536865,0.2431832998991012,0.2371661067008972,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49139404296875,0.4978514015674591,0.1130758002400398,0.5431358814239502,284.49530029296875,284.95001220703125,299.6236572265625,288.9778747558594,297.9642333984375,297.1138916015625,284.49835205078125,1.0,0.5887102484703064,0.4622265994548797,0.4622265994548797,1.0,1.0,-2.71830677986145,0.9218056201934814,1.7965011596679688,0.3097029030323028,0.8660100698471069,0.8660100698471069,0.0,241.2537841796875,246.0,39519.90234375,0.0,2260.6455078125,1.0,280.341064453125,283.00225830078125,291.9096069335937,294.38726806640625,293.1499938964844,293.1499938964844,280.6499938964844,36948.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979514241218567,1.0,0.0,0.0,3.542242288589477,3.542265653610229,8.372397815037402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.5859375,0.0,1423.441162109375,1895.4371337890625,0.0,3384.481201171875,0.8819534182548523,1.0,0.0,3.0,1.0,0.0
12137820,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.8167054057121277,0.482358455657959,0.4391293823719024,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.9990000128746032,1.0,0.8510182499885559,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.6793245673179626,0.2739619016647339,0.1965649127960205,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.6542384028434753,0.2449852973222732,0.2388122826814651,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.4989847540855407,0.114117257297039,0.5475009083747864,284.717529296875,284.95001220703125,299.6434631347656,289.0238037109375,297.9809265136719,297.12860107421875,284.7205810546875,1.0,0.5905510783195496,0.4620398581027984,0.4620398581027984,1.0,1.0,-2.728928565979004,0.9256443381309508,1.8032840490341189,0.3111453354358673,0.8646755218505859,0.8646755218505859,0.0,242.26678466796875,249.0,38659.3203125,0.0,2283.22021484375,1.0,280.64068603515625,283.26190185546875,291.96942138671875,294.3941345214844,293.1499938964844,293.1499938964844,280.95001220703125,36622.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844247460365295,1.0,0.0,0.0,3.51797866821289,3.5180015563964844,8.258091952484392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.37109375,0.0,1395.6761474609375,1895.4371337890625,0.0,3258.0322265625,0.876320481300354,1.0,0.0,3.0,1.0,0.0
12137880,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.8167054057121277,0.482358455657959,0.4391293823719024,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.9990000128746032,1.0,0.8510182499885559,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.6793245673179626,0.2739619016647339,0.1965649127960205,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.6542384028434753,0.2449852973222732,0.2388122826814651,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.4989847540855407,0.114117257297039,0.5475009083747864,284.717529296875,284.95001220703125,299.6434631347656,289.0238037109375,297.9809265136719,297.12860107421875,284.7205810546875,1.0,0.5905510783195496,0.4620398581027984,0.4620398581027984,1.0,1.0,-2.728928565979004,0.9256443381309508,1.8032840490341189,0.3111453354358673,0.8646755218505859,0.8646755218505859,0.0,242.26678466796875,249.0,38659.3203125,0.0,2283.22021484375,1.0,280.64068603515625,283.26190185546875,291.96942138671875,294.3941345214844,293.1499938964844,293.1499938964844,280.95001220703125,36622.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844247460365295,1.0,0.0,0.0,3.51797866821289,3.5180015563964844,8.258091952484392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.37109375,0.0,1395.6761474609375,1895.4371337890625,0.0,3258.0322265625,0.876320481300354,1.0,0.0,3.0,1.0,0.0
12137940,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8163857460021973,0.4829951524734497,0.4396382868289947,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9990000128746032,1.0,0.8530567288398743,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.6803093552589417,0.275824636220932,0.197841078042984,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.6553280353546143,0.2468748688697815,0.2405687868595123,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.5002825856208801,0.1153240799903869,0.5528022050857544,284.93096923828125,284.95001220703125,299.6615295410156,289.0648498535156,297.9969482421875,297.1430053710937,284.9344482421875,1.0,0.5928747057914734,0.4618680775165558,0.4618680775165558,1.0,1.0,-2.742002010345459,0.9304814338684082,1.8115205764770508,0.3130515515804291,0.8661824464797974,0.8661824464797974,0.0,243.66493225097656,249.0,37854.21875,0.0,2311.906982421875,1.0,280.9374084472656,283.5107727050781,292.01348876953125,294.38458251953125,293.1499938964844,293.1499938964844,280.95001220703125,36288.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728870153427124,1.0,0.0,0.0,3.50747299194336,3.507495641708374,8.208843382817577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.91748046875,0.0,1382.3785400390625,1895.4371337890625,0.0,3149.890869140625,0.8737391829490662,1.0,0.0,3.0,1.0,0.0
12138000,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8163605332374573,0.4830376207828522,0.4396990537643432,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9990000128746032,1.0,0.8532576560974121,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6803985238075256,0.2759843170642853,0.1979606747627258,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.6554266810417175,0.2470394819974899,0.2407327145338058,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.5004072785377502,0.1154341995716095,0.5533158183097839,284.93670654296875,284.95001220703125,299.6630859375,289.068359375,297.9983215332031,297.14422607421875,284.93963623046875,1.0,0.5931005477905273,0.4618531167507171,0.4618531167507171,1.0,1.0,-2.743274450302124,0.930955410003662,1.8123189210891724,0.3132425844669342,0.8662416934967041,0.8662416934967041,0.0,243.80252075195312,237.0,37865.1015625,0.0,2314.7177734375,1.0,280.94049072265625,283.51611328125,292.02325439453125,294.4004211425781,293.1499938964844,293.1499938964844,281.25,36269.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727402687072754,1.0,0.0,0.0,3.506955623626709,3.506978273391724,8.206421853174106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.15576171875,0.0,1381.7086181640625,1895.4371337890625,0.0,3148.514404296875,0.8736057281494141,1.0,0.0,3.0,1.0,0.0
12138060,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.8189811706542969,0.4839510321617126,0.440340131521225,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.9990000128746032,1.0,0.845874547958374,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.6842145919799805,0.2781691253185272,0.1993574202060699,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.6591446399688721,0.249256357550621,0.2426553219556808,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.5039213299751282,0.1169467270374298,0.5592337250709534,285.1423645019531,284.95001220703125,299.6825866699219,289.1111755371094,298.01434326171875,297.15985107421875,285.1443786621094,1.0,0.5911604166030884,0.4612551033496856,0.4612551033496856,1.0,1.0,-2.7462899684906006,0.9309312105178832,1.8153587579727173,0.3127743303775787,0.870476484298706,0.870476484298706,0.0,240.5680694580078,240.0,36987.5078125,0.0,2304.708251953125,1.0,281.2404479980469,283.7557983398437,292.0702209472656,294.3989562988281,293.1499938964844,293.1499938964844,281.54998779296875,35918.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619090914726257,1.0,0.0,0.0,3.509214162826538,3.5092368125915527,8.216995297516405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.42236328125,0.0,1381.521484375,1895.4371337890625,0.0,3046.9111328125,0.8738403916358948,1.0,0.0,3.0,1.0,0.0
12138120,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.8189811706542969,0.4839510321617126,0.440340131521225,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.9990000128746032,1.0,0.845874547958374,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.6842145919799805,0.2781691253185272,0.1993574202060699,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.6591446399688721,0.249256357550621,0.2426553219556808,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.5039213299751282,0.1169467270374298,0.5592337250709534,285.1423645019531,284.95001220703125,299.6825866699219,289.1111755371094,298.01434326171875,297.15985107421875,285.1443786621094,1.0,0.5911604166030884,0.4612551033496856,0.4612551033496856,1.0,1.0,-2.7462899684906006,0.9309312105178832,1.8153587579727173,0.3127743303775787,0.870476484298706,0.870476484298706,0.0,240.5680694580078,240.0,36987.5078125,0.0,2304.708251953125,1.0,281.2404479980469,283.7557983398437,292.0702209472656,294.3989562988281,293.1499938964844,293.1499938964844,281.54998779296875,35918.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619090914726257,1.0,0.0,0.0,3.509214162826538,3.5092368125915527,8.216995297516405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.42236328125,0.0,1381.521484375,1895.4371337890625,0.0,3046.9111328125,0.8738403916358948,1.0,0.0,3.0,1.0,0.0
12138180,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.8203588724136353,0.4848376512527466,0.4409618973731994,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,1.0,0.8425440788269043,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275146484375,0.6865772604942322,0.2799500524997711,0.2005033642053604,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.6615062355995178,0.2510572969913482,0.2442341297864914,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.5064345002174377,0.1182876154780387,0.564638614654541,285.3285522460937,284.95001220703125,299.6971130371094,289.1419982910156,298.0270080566406,297.1722717285156,285.3333740234375,1.0,0.5914145112037659,0.4608055651187897,0.4608055651187897,1.0,1.0,-2.752791404724121,0.9325946569442748,1.8201966285705569,0.3128433227539062,0.8758719563484192,0.8758719563484192,0.0,239.2929077148437,240.0,36207.6328125,0.0,2309.819580078125,1.0,281.5272521972656,283.9776611328125,292.0843811035156,294.3451538085937,293.1499938964844,293.1499938964844,281.54998779296875,35640.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517478704452515,1.0,0.0,0.0,3.5194406509399414,3.519463300704956,8.264956363746023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.5654296875,0.0,1390.11572265625,1895.4371337890625,0.0,2951.64453125,0.8759242296218872,1.0,0.0,3.0,1.0,0.0
12138240,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.8207268118858337,0.4851267635822296,0.4412495195865631,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34814453125,0.9990000128746032,1.0,0.8418870568275452,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.6872774958610535,0.2805461585521698,0.2009209096431732,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.662214457988739,0.2516633570194244,0.2448032647371292,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.5072551369667053,0.1187601163983345,0.5666748881340027,285.3475341796875,284.95001220703125,299.701904296875,289.1518859863281,298.03125,297.17645263671875,285.349853515625,1.0,0.5916928648948669,0.4606570899486542,0.4606570899486542,1.0,1.0,-2.755979061126709,0.9335513710975648,1.8224276304244995,0.3130786120891571,0.8774133920669556,0.8774133920669556,0.0,239.11192321777344,243.0,36245.1015625,0.0,2314.412353515625,1.0,281.54052734375,283.9947509765625,292.1119079589844,294.3936767578125,293.1499938964844,293.1499938964844,281.8500061035156,35578.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510751724243164,1.0,0.0,0.0,3.524148464202881,3.5241711139678955,8.287083232971781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.4736328125,0.0,1394.5615234375,1895.4371337890625,0.0,2945.34228515625,0.876909613609314,1.0,0.0,3.0,1.0,0.0
12138300,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.821260929107666,0.4858132600784302,0.4417691528797149,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.9990000128746032,1.0,0.8411270976066589,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.6885092854499817,0.2817975282669067,0.2017506808042526,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49444580078125,0.663486659526825,0.2529277205467224,0.2459459006786346,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.5088281035423279,0.1197463497519493,0.570898175239563,285.49761962890625,284.95001220703125,299.7115173339844,289.1713256835937,298.0398254394531,297.1847229003906,285.508056640625,1.0,0.5924949645996094,0.4603580832481384,0.4603580832481384,1.0,1.0,-2.763133764266968,0.935766339302063,1.8273673057556152,0.3136769235134125,0.8825092911720276,0.8825092911720276,0.0,239.02850341796875,243.0,35599.8515625,0.0,2326.2685546875,1.0,281.7953186035156,284.1807556152344,292.1077575683594,294.3005065917969,293.1499938964844,293.1499938964844,281.8500061035156,35396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843572735786438,1.0,0.0,0.0,3.536130666732788,3.5361533164978027,8.343531021637318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.42626953125,0.0,1405.763671875,1895.4371337890625,0.0,2875.113037109375,0.8794824481010437,1.0,0.0,3.0,1.0,0.0
12138360,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.8217862844467163,0.4866306781768799,0.4424951076507568,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586242675781,0.9990000128746032,1.0,0.8407865762710571,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.6897204518318176,0.2831273674964905,0.2026660144329071,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.6647374033927917,0.2542616426944732,0.247187077999115,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.5104349255561829,0.1207967475056648,0.5754902958869934,285.5580749511719,284.95001220703125,299.7210693359375,289.1900939941406,298.048583984375,297.1932067871094,285.560302734375,1.0,0.5935941934585571,0.4601008594036102,0.4601008594036102,1.0,1.0,-2.771704912185669,0.9386190176010132,1.833086013793945,0.3145948052406311,0.8872177004814148,0.8872177004814148,0.0,239.1861114501953,246.0,35656.32421875,0.0,2341.74951171875,1.0,281.8408508300781,284.2367858886719,292.155517578125,294.4001159667969,293.1499938964844,293.1499938964844,282.1499938964844,35246.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412745594978333,1.0,0.0,0.0,3.5515310764312744,3.551554203033448,8.41636506265786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.32275390625,0.0,1420.8690185546875,1895.4371337890625,0.0,2853.6259765625,0.8827680945396423,1.0,0.0,3.0,1.0,0.0
12138420,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.822485089302063,0.4884188771247864,0.444034606218338,297.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.9990000128746032,1.0,0.8414167761802673,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.6918289661407471,0.2858865559101105,0.2045628279447555,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.6669652462005615,0.2570258378982544,0.2497643679380417,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.5135272145271301,0.1229791790246963,0.5851780772209167,285.7666931152344,284.95001220703125,299.74005126953125,289.22540283203125,298.0657043457031,297.2093200683594,285.7688293457031,1.0,0.5964565873146057,0.4595864117145538,0.4595864117145538,1.0,1.0,-2.7913289070129395,0.945302665233612,1.846026301383972,0.3168659210205078,0.8997969031333923,0.8997969031333923,0.0,240.1853790283203,249.0,35112.87890625,0.0,2380.51123046875,1.0,282.1410217285156,284.4751892089844,292.1971740722656,294.4093933105469,293.1499938964844,293.1499938964844,282.45001220703125,34943.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327546715736389,1.0,0.0,0.0,3.590291738510132,3.5903148651123047,8.601075478509301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.35791015625,0.0,1459.9720458984375,1895.4371337890625,0.0,2774.10400390625,0.8912036418914795,1.0,0.0,3.0,1.0,0.0
12138480,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.822485089302063,0.4884188771247864,0.444034606218338,297.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.9990000128746032,1.0,0.8414167761802673,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.6918289661407471,0.2858865559101105,0.2045628279447555,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.6669652462005615,0.2570258378982544,0.2497643679380417,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.5135272145271301,0.1229791790246963,0.5851780772209167,285.7666931152344,284.95001220703125,299.74005126953125,289.22540283203125,298.0657043457031,297.2093200683594,285.7688293457031,1.0,0.5964565873146057,0.4595864117145538,0.4595864117145538,1.0,1.0,-2.7913289070129395,0.945302665233612,1.846026301383972,0.3168659210205078,0.8997969031333923,0.8997969031333923,0.0,240.1853790283203,249.0,35112.87890625,0.0,2380.51123046875,1.0,282.1410217285156,284.4751892089844,292.1971740722656,294.4093933105469,293.1499938964844,293.1499938964844,282.45001220703125,34943.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327546715736389,1.0,0.0,0.0,3.590291738510132,3.5903148651123047,8.601075478509301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.35791015625,0.0,1459.9720458984375,1895.4371337890625,0.0,2774.10400390625,0.8912036418914795,1.0,0.0,3.0,1.0,0.0
12138540,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.8229910135269165,0.4905008971691131,0.4458467662334442,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.9990000128746032,1.0,0.8431860208511353,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.6937403678894043,0.2888053357601166,0.20658740401268,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.6690202951431274,0.2599375545978546,0.2525038421154022,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.5165642499923706,0.1252698600292205,0.5954781770706177,285.9735107421875,284.95001220703125,299.7588806152344,289.25750732421875,298.082275390625,297.2244873046875,285.9755249023437,1.0,0.5999813675880432,0.459071934223175,0.459071934223175,1.0,1.0,-2.813735246658325,0.9530652165412904,1.86066997051239,0.3195952177047729,0.9151278734207152,0.9151278734207152,0.0,241.8059997558593,252.0,34595.28125,0.0,2427.603271484375,1.0,282.4414367675781,284.7106628417969,292.2340087890625,294.4162292480469,293.1499938964844,293.1499938964844,282.1499938964844,34677.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251419067382812,1.0,0.0,0.0,3.638972759246826,3.638996362686157,8.835901894599374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.90966796875,0.0,1511.072998046875,1895.4371337890625,0.0,2703.269775390625,0.9019098281860352,1.0,0.0,3.0,1.0,0.0
12138600,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.8229910135269165,0.4905008971691131,0.4458467662334442,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.9990000128746032,1.0,0.8431860208511353,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.6937403678894043,0.2888053357601166,0.20658740401268,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.6690202951431274,0.2599375545978546,0.2525038421154022,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.5165642499923706,0.1252698600292205,0.5954781770706177,285.9735107421875,284.95001220703125,299.7588806152344,289.25750732421875,298.082275390625,297.2244873046875,285.9755249023437,1.0,0.5999813675880432,0.459071934223175,0.459071934223175,1.0,1.0,-2.813735246658325,0.9530652165412904,1.86066997051239,0.3195952177047729,0.9151278734207152,0.9151278734207152,0.0,241.8059997558593,252.0,34595.28125,0.0,2427.603271484375,1.0,282.4414367675781,284.7106628417969,292.2340087890625,294.4162292480469,293.1499938964844,293.1499938964844,282.1499938964844,34677.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251419067382812,1.0,0.0,0.0,3.638972759246826,3.638996362686157,8.835901894599374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.90966796875,0.0,1511.072998046875,1895.4371337890625,0.0,2703.269775390625,0.9019098281860352,1.0,0.0,3.0,1.0,0.0
12138660,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.8221774101257324,0.4903210997581482,0.4464474320411682,297.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001403808594,0.9990000128746032,1.0,0.847004234790802,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80078125,0.6945049166679382,0.2905953526496887,0.2081661224365234,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.6700706481933594,0.2619571685791015,0.2547855973243713,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.518683135509491,0.1269719004631042,0.6045101284980774,285.80047607421875,284.95001220703125,299.7774963378906,289.28594970703125,298.0929870605469,297.2320861816406,285.7992248535156,1.0,0.603791356086731,0.458204448223114,0.458204448223114,1.0,1.0,-2.83454704284668,0.95944482088089,1.8751022815704343,0.3213871419429779,0.925076961517334,0.925076961517334,0.0,244.30650329589844,255.0,35793.7734375,0.0,2476.69873046875,1.0,282.15771484375,284.482421875,292.36602783203125,294.6953430175781,293.1499938964844,293.1499938964844,281.8500061035156,34778.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461576104164124,1.0,0.0,0.0,3.68524694442749,3.68527102470398,9.062050025931968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.52392578125,0.0,1563.5062255859375,1895.4371337890625,0.0,2899.296142578125,0.9123244285583496,1.0,0.0,3.0,1.0,0.0
12138720,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.8221774101257324,0.4903210997581482,0.4464474320411682,297.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001403808594,0.9990000128746032,1.0,0.847004234790802,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80078125,0.6945049166679382,0.2905953526496887,0.2081661224365234,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.6700706481933594,0.2619571685791015,0.2547855973243713,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.518683135509491,0.1269719004631042,0.6045101284980774,285.80047607421875,284.95001220703125,299.7774963378906,289.28594970703125,298.0929870605469,297.2320861816406,285.7992248535156,1.0,0.603791356086731,0.458204448223114,0.458204448223114,1.0,1.0,-2.83454704284668,0.95944482088089,1.8751022815704343,0.3213871419429779,0.925076961517334,0.925076961517334,0.0,244.30650329589844,255.0,35793.7734375,0.0,2476.69873046875,1.0,282.15771484375,284.482421875,292.36602783203125,294.6953430175781,293.1499938964844,293.1499938964844,281.8500061035156,34778.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461576104164124,1.0,0.0,0.0,3.68524694442749,3.68527102470398,9.062050025931968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.52392578125,0.0,1563.5062255859375,1895.4371337890625,0.0,2899.296142578125,0.9123244285583496,1.0,0.0,3.0,1.0,0.0
12138780,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.8193894028663635,0.4882131218910217,0.44499671459198,297.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.9990000128746032,1.0,0.8534649610519409,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.6934120655059814,0.2911663651466369,0.208827942609787,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029357910156,0.6694267988204956,0.262918472290039,0.2560257613658905,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.5187322497367859,0.1276638805866241,0.6092687249183655,285.6024780273437,284.95001220703125,299.7959289550781,289.3103942871094,298.0960388183594,297.2287902832031,285.6009826660156,1.0,0.607348620891571,0.4573369324207306,0.4573369324207306,1.0,1.0,-2.8485798835754395,0.9631072282791138,1.8854727745056152,0.3219620585441589,0.9321445226669312,0.9321445226669312,0.0,247.7698516845703,243.0,36936.4609375,0.0,2518.776611328125,1.0,281.8577880859375,284.2319030761719,292.3970031738281,294.8214111328125,293.1499938964844,293.1499938964844,281.54998779296875,34977.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673392534255981,1.0,0.0,0.0,3.7238919734954834,3.723916292190552,9.253103030459896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.740234375,0.0,1609.1385498046875,1895.4371337890625,0.0,3097.850341796875,0.9211270809173584,1.0,0.0,3.0,1.0,0.0
