time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138840,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.8193894028663635,0.4882131218910217,0.44499671459198,297.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.9990000128746032,1.0,0.8534649610519409,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.6934120655059814,0.2911663651466369,0.208827942609787,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029357910156,0.6694267988204956,0.262918472290039,0.2560257613658905,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.5187322497367859,0.1276638805866241,0.6092687249183655,285.6024780273437,284.95001220703125,299.7959289550781,289.3103942871094,298.0960388183594,297.2287902832031,285.6009826660156,1.0,0.607348620891571,0.4573369324207306,0.4573369324207306,1.0,1.0,-2.8485798835754395,0.9631072282791138,1.8854727745056152,0.3219620585441589,0.9321445226669312,0.9321445226669312,0.0,247.7698516845703,243.0,36936.4609375,0.0,2518.776611328125,1.0,281.8577880859375,284.2319030761719,292.3970031738281,294.8214111328125,293.1499938964844,293.1499938964844,281.54998779296875,34977.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673392534255981,1.0,0.0,0.0,3.7238919734954834,3.723916292190552,9.253103030459896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.740234375,0.0,1609.1385498046875,1895.4371337890625,0.0,3097.850341796875,0.9211270809173584,1.0,0.0,3.0,1.0,0.0
12138900,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.8188340663909912,0.4868570864200592,0.4439146816730499,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.9990000128746032,1.0,0.8532282114028931,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.6935775876045227,0.2911794185638428,0.2089100033044815,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.6697653532028198,0.2631382048130035,0.2563243210315704,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.5189939141273499,0.1276987493038177,0.6098865270614624,285.4539489746094,284.95001220703125,299.8050537109375,289.32098388671875,298.0951843261719,297.22418212890625,285.4447326660156,1.0,0.6069185733795166,0.4569031894207001,0.4569031894207001,1.0,1.0,-2.848212242126465,0.9620175957679749,1.8861945867538448,0.3211431503295898,0.9340676069259644,0.9340676069259644,0.0,247.6569976806641,243.0,37877.5546875,0.0,2517.55224609375,1.0,281.5991516113281,284.0383605957031,292.4240417480469,294.9593200683594,293.1499938964844,293.1499938964844,281.54998779296875,35104.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878490149974823,1.0,0.0,0.0,3.740108013153076,3.740132808685303,9.333866159977332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.72802734375,0.0,1628.8858642578125,1895.4371337890625,0.0,3202.42919921875,0.9248225092887878,1.0,0.0,3.0,1.0,0.0
12138960,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.8187393546104431,0.4853308796882629,0.4425243735313415,297.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.9990000128746032,1.0,0.850868821144104,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.6941439509391785,0.2910411357879638,0.2088105976581573,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.6704798340797424,0.2632103860378265,0.2563937902450561,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.5193957090377808,0.1275696903467178,0.6094046831130981,285.39862060546875,284.95001220703125,299.81414794921875,289.3304443359375,298.0932006835937,297.2181091308594,285.396484375,1.0,0.6054934859275818,0.4565150439739227,0.4565150439739227,1.0,1.0,-2.843097686767578,0.9591662287712096,1.8839315176010127,0.3195036351680755,0.9364590048789978,0.9364590048789978,0.0,246.39390563964844,246.0,37992.6015625,0.0,2502.174072265625,1.0,281.5575866699219,283.98046875,292.39715576171875,294.89306640625,293.1499938964844,293.1499938964844,281.25,35214.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883602499961853,1.0,0.0,0.0,3.753751277923584,3.7537763118743896,9.40208735755732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.796875,0.0,1645.6468505859375,1895.4371337890625,0.0,3250.33203125,0.9279881119728088,1.0,0.0,3.0,1.0,0.0
12139020,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.816839337348938,0.4820846021175384,0.4397149980068207,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,1.0,0.8517123460769653,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.6935777068138123,0.2905586957931518,0.2085389494895935,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.670263946056366,0.2631350457668304,0.2564125657081604,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.5186142325401306,0.1270830929279327,0.607663094997406,285.1964111328125,284.95001220703125,299.8321838378906,289.34576416015625,298.0887145996094,297.204833984375,285.1946716308594,1.0,0.605303943157196,0.4557387828826904,0.4557387828826904,1.0,1.0,-2.838328123092652,0.9556450843811036,1.8826831579208367,0.3168858289718628,0.9380741119384766,0.9380741119384766,0.0,246.59161376953125,249.0,39075.66015625,0.0,2494.55224609375,1.0,281.2573547363281,283.7350769042969,292.3969116210937,294.95721435546875,293.1499938964844,293.1499938964844,280.95001220703125,35466.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964964151382446,1.0,0.0,0.0,3.774240016937256,3.7742650508880615,9.505003504273192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.43603515625,0.0,1671.7047119140625,1895.4371337890625,0.0,3370.904296875,0.9327566623687744,1.0,0.0,3.0,1.0,0.0
12139080,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.816839337348938,0.4820846021175384,0.4397149980068207,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,1.0,0.8517123460769653,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.6935777068138123,0.2905586957931518,0.2085389494895935,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.670263946056366,0.2631350457668304,0.2564125657081604,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.5186142325401306,0.1270830929279327,0.607663094997406,285.1964111328125,284.95001220703125,299.8321838378906,289.34576416015625,298.0887145996094,297.204833984375,285.1946716308594,1.0,0.605303943157196,0.4557387828826904,0.4557387828826904,1.0,1.0,-2.838328123092652,0.9556450843811036,1.8826831579208367,0.3168858289718628,0.9380741119384766,0.9380741119384766,0.0,246.59161376953125,249.0,39075.66015625,0.0,2494.55224609375,1.0,281.2573547363281,283.7350769042969,292.3969116210937,294.95721435546875,293.1499938964844,293.1499938964844,280.95001220703125,35466.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964964151382446,1.0,0.0,0.0,3.774240016937256,3.7742650508880615,9.505003504273192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.43603515625,0.0,1671.7047119140625,1895.4371337890625,0.0,3370.904296875,0.9327566623687744,1.0,0.0,3.0,1.0,0.0
12139140,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8139756321907043,0.4785894751548767,0.436716079711914,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,1.0,0.8552737236022949,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6920550465583801,0.289834976196289,0.208122506737709,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6691095232963562,0.2628029584884643,0.2562212347984314,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.5168197751045227,0.1262996345758438,0.6047868728637695,284.9974060058594,284.95001220703125,299.8500061035156,289.3558959960937,298.08331298828125,297.1903076171875,284.99578857421875,1.0,0.6057921648025513,0.4549625217914581,0.4549625217914581,1.0,1.0,-2.8348164558410645,0.9526073336601256,1.882209062576294,0.3145729303359985,0.9370601773262024,0.9370601773262024,0.0,248.082763671875,237.0,40134.1953125,0.0,2495.45361328125,1.0,280.95721435546875,283.49432373046875,292.4000549316406,295.0245361328125,293.1499938964844,293.1499938964844,280.6499938964844,35720.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080244898796082,1.0,0.0,0.0,3.785297393798828,3.785322666168213,9.560778835293604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.5166015625,0.0,1686.8018798828125,1895.4371337890625,0.0,3478.260986328125,0.9354068040847778,1.0,0.0,3.0,1.0,0.0
12139200,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8139756321907043,0.4785894751548767,0.436716079711914,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,1.0,0.8552737236022949,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6920550465583801,0.289834976196289,0.208122506737709,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6691095232963562,0.2628029584884643,0.2562212347984314,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.5168197751045227,0.1262996345758438,0.6047868728637695,284.9974060058594,284.95001220703125,299.8500061035156,289.3558959960937,298.08331298828125,297.1903076171875,284.99578857421875,1.0,0.6057921648025513,0.4549625217914581,0.4549625217914581,1.0,1.0,-2.8348164558410645,0.9526073336601256,1.882209062576294,0.3145729303359985,0.9370601773262024,0.9370601773262024,0.0,248.082763671875,237.0,40134.1953125,0.0,2495.45361328125,1.0,280.95721435546875,283.49432373046875,292.4000549316406,295.0245361328125,293.1499938964844,293.1499938964844,280.6499938964844,35720.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080244898796082,1.0,0.0,0.0,3.785297393798828,3.785322666168213,9.560778835293604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.5166015625,0.0,1686.8018798828125,1895.4371337890625,0.0,3478.260986328125,0.9354068040847778,1.0,0.0,3.0,1.0,0.0
12139260,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8116637468338013,0.4728464782238006,0.4319915175437927,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.9990000128746032,1.0,0.8535006046295166,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.690402626991272,0.286736398935318,0.2063020765781402,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.667620837688446,0.2599996030330658,0.2540658414363861,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.5130161643028259,0.1228971406817436,0.5920325517654419,284.7801513671875,284.95001220703125,299.86773681640625,289.3627319335937,298.0617370605469,297.1523132324219,284.7771911621094,1.0,0.6011258959770203,0.4546355009078979,0.4546355009078979,1.0,1.0,-2.8069324493408203,0.940927803516388,1.866004586219788,0.3094349503517151,0.9330626130104064,0.9330626130104064,0.0,246.2535400390625,225.0,40862.046875,0.0,2436.882568359375,1.0,280.6571655273437,283.2406311035156,292.39996337890625,295.0779724121094,293.1499938964844,293.1499938964844,280.3500061035156,35993.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918369710445404,1.0,0.0,0.0,3.786442041397095,3.78646731376648,9.566562084728505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.10107421875,0.0,1690.27783203125,1895.4371337890625,0.0,3574.10546875,0.9358353614807128,1.0,0.0,3.0,1.0,0.0
12139320,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8116637468338013,0.4728464782238006,0.4319915175437927,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.9990000128746032,1.0,0.8535006046295166,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.690402626991272,0.286736398935318,0.2063020765781402,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.667620837688446,0.2599996030330658,0.2540658414363861,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.5130161643028259,0.1228971406817436,0.5920325517654419,284.7801513671875,284.95001220703125,299.86773681640625,289.3627319335937,298.0617370605469,297.1523132324219,284.7771911621094,1.0,0.6011258959770203,0.4546355009078979,0.4546355009078979,1.0,1.0,-2.8069324493408203,0.940927803516388,1.866004586219788,0.3094349503517151,0.9330626130104064,0.9330626130104064,0.0,246.2535400390625,225.0,40862.046875,0.0,2436.882568359375,1.0,280.6571655273437,283.2406311035156,292.39996337890625,295.0779724121094,293.1499938964844,293.1499938964844,280.3500061035156,35993.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918369710445404,1.0,0.0,0.0,3.786442041397095,3.78646731376648,9.566562084728505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.10107421875,0.0,1690.27783203125,1895.4371337890625,0.0,3574.10546875,0.9358353614807128,1.0,0.0,3.0,1.0,0.0
12139380,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.811650812625885,0.4678224325180053,0.427255630493164,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5524597167969,0.9990000128746032,1.0,0.8441851139068604,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55377197265625,0.6908889412879944,0.2844066917896271,0.2044540345668792,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6680691838264465,0.2578882277011871,0.2517764270305633,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.5106255412101746,0.1201972961425781,0.5783896446228027,284.5531921386719,284.95001220703125,299.885498046875,289.36834716796875,298.04693603515625,297.12530517578125,284.5501403808594,1.0,0.5933793783187866,0.4543084800243377,0.4543084800243377,1.0,1.0,-2.7686800956726074,0.925248384475708,1.843431830406189,0.3022383749485016,0.9259415864944458,0.9259415864944458,0.0,240.62049865722656,228.0,41466.12890625,0.0,2343.325927734375,1.0,280.3572082519531,282.9855041503906,292.3946533203125,295.11181640625,293.1499938964844,293.1499938964844,280.04998779296875,36292.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926343023777008,1.0,0.0,0.0,3.776520729064941,3.776546001434326,9.516494969830092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.27001953125,0.0,1680.799560546875,1895.4371337890625,0.0,3647.576416015625,0.9337976574897766,1.0,0.0,3.0,1.0,0.0
12139440,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.811650812625885,0.4678224325180053,0.427255630493164,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5524597167969,0.9990000128746032,1.0,0.8441851139068604,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55377197265625,0.6908889412879944,0.2844066917896271,0.2044540345668792,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6680691838264465,0.2578882277011871,0.2517764270305633,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.5106255412101746,0.1201972961425781,0.5783896446228027,284.5531921386719,284.95001220703125,299.885498046875,289.36834716796875,298.04693603515625,297.12530517578125,284.5501403808594,1.0,0.5933793783187866,0.4543084800243377,0.4543084800243377,1.0,1.0,-2.7686800956726074,0.925248384475708,1.843431830406189,0.3022383749485016,0.9259415864944458,0.9259415864944458,0.0,240.62049865722656,228.0,41466.12890625,0.0,2343.325927734375,1.0,280.3572082519531,282.9855041503906,292.3946533203125,295.11181640625,293.1499938964844,293.1499938964844,280.04998779296875,36292.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926343023777008,1.0,0.0,0.0,3.776520729064941,3.776546001434326,9.516494969830092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.27001953125,0.0,1680.799560546875,1895.4371337890625,0.0,3647.576416015625,0.9337976574897766,1.0,0.0,3.0,1.0,0.0
12139500,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39422607421875,0.8112470507621765,0.4654254019260406,0.4250933527946472,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3921813964844,0.9990000128746032,1.0,0.8411962389945984,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971252441406,0.6908569931983948,0.2834065854549408,0.2037037312984466,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979187011719,0.6680412292480469,0.2569958865642547,0.2508549690246582,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40826416015625,0.5094454288482666,0.1190718859434127,0.5728000402450562,284.3949279785156,284.95001220703125,299.8943786621094,289.3707275390625,298.0421142578125,297.11541748046875,284.3843688964844,1.0,0.590842604637146,0.4541449546813965,0.4541449546813965,1.0,1.0,-2.7537498474121094,0.9190696477890016,1.8346800804138184,0.2991721630096435,0.9207057356834412,0.9207057356834412,0.0,238.72137451171875,228.0,42280.6640625,0.0,2308.8076171875,1.0,280.0980834960937,282.7989196777344,292.4180603027344,295.23223876953125,293.1499938964844,293.1499938964844,280.04998779296875,36462.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321137070655824,1.0,0.0,0.0,3.7673182487487793,3.767343521118164,9.47017269936623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.9052734375,0.0,1671.2205810546875,1895.4371337890625,0.0,3700.50048828125,0.9318097829818726,1.0,0.0,3.0,1.0,0.0
12139560,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3355407714844,0.8103233575820923,0.4630144536495209,0.4228637516498565,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33514404296875,0.9990000128746032,1.0,0.8397016525268555,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33612060546875,0.6904118657112122,0.2824312448501587,0.2029743194580078,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3362731933594,0.6676410436630249,0.2561375498771667,0.2499799281358719,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.5080962181091309,0.1180156841874122,0.5677322149276733,284.335693359375,284.95001220703125,299.9032897949219,289.3728332519531,298.0389404296875,297.1068420410156,284.33349609375,1.0,0.5888341665267944,0.4543161988258362,0.4543161988258362,1.0,1.0,-2.7412517070770264,0.914493441581726,1.8267582654953003,0.2972729504108429,0.9159661531448364,0.9159661531448364,0.0,237.5931091308593,231.0,42210.890625,0.0,2282.2978515625,1.0,280.057373046875,282.747314453125,292.39410400390625,295.1534118652344,293.1499938964844,293.1499938964844,279.75,36610.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331740736961364,1.0,0.0,0.0,3.7547802925109854,3.754805326461792,9.407242487213808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.490234375,0.0,1657.59619140625,1895.4371337890625,0.0,3710.2001953125,0.9291263222694396,1.0,0.0,3.0,1.0,0.0
12139620,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309509277344,0.8077701926231384,0.4582815766334533,0.4186298549175262,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.130615234375,0.9990000128746032,1.0,0.839243471622467,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13140869140625,0.6889671087265015,0.280595600605011,0.201674610376358,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13153076171875,0.6663301587104797,0.2545365989208221,0.2484387308359146,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333923339844,0.5052062273025513,0.1160516440868377,0.5587260723114014,284.1310729980469,284.95001220703125,299.92108154296875,289.3761291503906,298.0350952148437,297.09283447265625,284.1293334960937,1.0,0.5861415863037109,0.4546587169170379,0.4546587169170379,1.0,1.0,-2.7213704586029053,0.9074270129203796,1.8139435052871704,0.2944266200065613,0.9033613204956056,0.9033613204956056,0.0,236.6637420654297,234.0,42979.7734375,0.0,2244.543701171875,1.0,279.7575378417969,282.5210266113281,292.3974914550781,295.2032470703125,293.1499938964844,293.1499938964844,279.45001220703125,36948.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940070390701294,1.0,0.0,0.0,3.720541477203369,3.720566272735596,9.23646041428583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.6884765625,0.0,1620.3056640625,1895.4371337890625,0.0,3773.084716796875,0.921676754951477,1.0,0.0,3.0,1.0,0.0
12139680,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309509277344,0.8077701926231384,0.4582815766334533,0.4186298549175262,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.130615234375,0.9990000128746032,1.0,0.839243471622467,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.13140869140625,0.6889671087265015,0.280595600605011,0.201674610376358,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13153076171875,0.6663301587104797,0.2545365989208221,0.2484387308359146,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333923339844,0.5052062273025513,0.1160516440868377,0.5587260723114014,284.1310729980469,284.95001220703125,299.92108154296875,289.3761291503906,298.0350952148437,297.09283447265625,284.1293334960937,1.0,0.5861415863037109,0.4546587169170379,0.4546587169170379,1.0,1.0,-2.7213704586029053,0.9074270129203796,1.8139435052871704,0.2944266200065613,0.9033613204956056,0.9033613204956056,0.0,236.6637420654297,234.0,42979.7734375,0.0,2244.543701171875,1.0,279.7575378417969,282.5210266113281,292.3974914550781,295.2032470703125,293.1499938964844,293.1499938964844,279.45001220703125,36948.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940070390701294,1.0,0.0,0.0,3.720541477203369,3.720566272735596,9.23646041428583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.6884765625,0.0,1620.3056640625,1895.4371337890625,0.0,3773.084716796875,0.921676754951477,1.0,0.0,3.0,1.0,0.0
12139740,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364929199219,0.8043116331100464,0.4535604119300842,0.4144610464572906,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9362487792969,0.9990000128746032,1.0,0.8414514064788818,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368591308594,0.686838686466217,0.2788127362728119,0.2004573047161102,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.6643883585929871,0.2529827654361725,0.2470079511404037,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385681152344,0.501926064491272,0.1141229122877121,0.5502647757530212,283.93658447265625,284.95001220703125,299.9388732910156,289.3782958984375,298.03289794921875,297.0809631347656,283.9352722167969,1.0,0.5846861600875854,0.4550012052059173,0.4550012052059173,1.0,1.0,-2.705660581588745,0.9019874334335328,1.8036730289459229,0.2922773361206054,0.8882370591163635,0.8882370591163635,0.0,237.0856475830078,237.0,43728.9140625,0.0,2220.349365234375,1.0,279.4578552246094,282.3055114746094,292.4003295898437,295.25311279296875,293.1499938964844,293.1499938964844,279.75,37313.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470998048782348,1.0,0.0,0.0,3.672689199447632,3.6727137565612793,9.000396516967157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.8564453125,0.0,1568.4503173828125,1895.4371337890625,0.0,3836.797607421875,0.9112223386764526,1.0,0.0,3.0,1.0,0.0
12139800,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364929199219,0.8043116331100464,0.4535604119300842,0.4144610464572906,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9362487792969,0.9990000128746032,1.0,0.8414514064788818,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368591308594,0.686838686466217,0.2788127362728119,0.2004573047161102,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.6643883585929871,0.2529827654361725,0.2470079511404037,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385681152344,0.501926064491272,0.1141229122877121,0.5502647757530212,283.93658447265625,284.95001220703125,299.9388732910156,289.3782958984375,298.03289794921875,297.0809631347656,283.9352722167969,1.0,0.5846861600875854,0.4550012052059173,0.4550012052059173,1.0,1.0,-2.705660581588745,0.9019874334335328,1.8036730289459229,0.2922773361206054,0.8882370591163635,0.8882370591163635,0.0,237.0856475830078,237.0,43728.9140625,0.0,2220.349365234375,1.0,279.4578552246094,282.3055114746094,292.4003295898437,295.25311279296875,293.1499938964844,293.1499938964844,279.75,37313.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470998048782348,1.0,0.0,0.0,3.672689199447632,3.6727137565612793,9.000396516967157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.8564453125,0.0,1568.4503173828125,1895.4371337890625,0.0,3836.797607421875,0.9112223386764526,1.0,0.0,3.0,1.0,0.0
12139860,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249084472656,0.8014788627624512,0.4510226249694824,0.4116100072860718,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1253662109375,0.9990000128746032,1.0,0.8443195819854736,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12432861328125,0.6852271556854248,0.2782667577266693,0.1998188346624374,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241455078125,0.662847638130188,0.2524023652076721,0.2461917698383331,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217956542969,0.4990695118904114,0.1127777695655822,0.5434489846229553,284.1247863769531,284.95001220703125,299.9566650390625,289.3793640136719,298.035400390625,297.0762023925781,284.1270446777344,1.0,0.5841847062110901,0.4551281929016113,0.4551281929016113,1.0,1.0,-2.6957333087921143,0.8983907103538513,1.7973425388336182,0.2905836403369903,0.8787115216255188,0.8787115216255188,0.0,238.0115661621093,240.0,42382.0,0.0,2208.203857421875,1.0,279.7421569824219,282.53302001953125,292.3177490234375,295.0179748535156,293.1499938964844,293.1499938964844,280.04998779296875,37282.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305293560028076,1.0,0.0,0.0,3.6239712238311768,3.623995065689087,8.763200867178966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.171875,0.0,1513.9298095703125,1895.4371337890625,0.0,3685.992431640625,0.9003681540489197,1.0,0.0,3.0,1.0,0.0
12139920,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249084472656,0.8014788627624512,0.4510226249694824,0.4116100072860718,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1253662109375,0.9990000128746032,1.0,0.8443195819854736,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12432861328125,0.6852271556854248,0.2782667577266693,0.1998188346624374,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241455078125,0.662847638130188,0.2524023652076721,0.2461917698383331,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217956542969,0.4990695118904114,0.1127777695655822,0.5434489846229553,284.1247863769531,284.95001220703125,299.9566650390625,289.3793640136719,298.035400390625,297.0762023925781,284.1270446777344,1.0,0.5841847062110901,0.4551281929016113,0.4551281929016113,1.0,1.0,-2.6957333087921143,0.8983907103538513,1.7973425388336182,0.2905836403369903,0.8787115216255188,0.8787115216255188,0.0,238.0115661621093,240.0,42382.0,0.0,2208.203857421875,1.0,279.7421569824219,282.53302001953125,292.3177490234375,295.0179748535156,293.1499938964844,293.1499938964844,280.04998779296875,37282.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305293560028076,1.0,0.0,0.0,3.6239712238311768,3.623995065689087,8.763200867178966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.171875,0.0,1513.9298095703125,1895.4371337890625,0.0,3685.992431640625,0.9003681540489197,1.0,0.0,3.0,1.0,0.0
12139980,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382263183594,0.8000591397285461,0.4501407146453857,0.4105839133262634,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.9990000128746032,1.0,0.8465825319290161,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375244140625,0.6849641799926758,0.2789373099803924,0.2001386433839798,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373413085937,0.662466287612915,0.2528418004512787,0.2464402467012405,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346252441406,0.4976812601089477,0.1123287677764892,0.5406731367111206,284.33807373046875,284.95001220703125,299.97442626953125,289.3793640136719,298.044677734375,297.08087158203125,284.3406982421875,1.0,0.5846864581108093,0.4552551805973053,0.4552551805973053,1.0,1.0,-2.694559335708618,0.898219645023346,1.796339750289917,0.2903583943843841,0.8722571134567261,0.8722571134567261,0.0,238.978515625,243.0,41131.0390625,0.0,2210.71435546875,1.0,280.0413513183594,282.7810974121094,292.3065795898437,294.9096374511719,293.1499938964844,293.1499938964844,280.3500061035156,37100.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126458168029784,1.0,0.0,0.0,3.582002639770508,3.582026243209839,8.561406161788909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.3076171875,0.0,1466.9091796875,1895.4371337890625,0.0,3521.141357421875,0.8909022808074951,1.0,0.0,3.0,1.0,0.0
12140040,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382263183594,0.8000591397285461,0.4501407146453857,0.4105839133262634,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.9990000128746032,1.0,0.8465825319290161,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375244140625,0.6849641799926758,0.2789373099803924,0.2001386433839798,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3373413085937,0.662466287612915,0.2528418004512787,0.2464402467012405,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346252441406,0.4976812601089477,0.1123287677764892,0.5406731367111206,284.33807373046875,284.95001220703125,299.97442626953125,289.3793640136719,298.044677734375,297.08087158203125,284.3406982421875,1.0,0.5846864581108093,0.4552551805973053,0.4552551805973053,1.0,1.0,-2.694559335708618,0.898219645023346,1.796339750289917,0.2903583943843841,0.8722571134567261,0.8722571134567261,0.0,238.978515625,243.0,41131.0390625,0.0,2210.71435546875,1.0,280.0413513183594,282.7810974121094,292.3065795898437,294.9096374511719,293.1499938964844,293.1499938964844,280.3500061035156,37100.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126458168029784,1.0,0.0,0.0,3.582002639770508,3.582026243209839,8.561406161788909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.3076171875,0.0,1466.9091796875,1895.4371337890625,0.0,3521.141357421875,0.8909022808074951,1.0,0.0,3.0,1.0,0.0
12140100,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48992919921875,0.7995078563690186,0.4499681890010834,0.4103382527828216,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922180175781,0.9990000128746032,1.0,0.8477784991264343,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48699951171875,0.6850537061691284,0.279522180557251,0.2004949301481247,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861755371094,0.6624780893325806,0.2532857358455658,0.2468011379241943,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47467041015625,0.4973754286766052,0.1123498380184173,0.540503978729248,284.4892578125,284.95001220703125,299.9833068847656,289.3789367675781,298.05096435546875,297.08544921875,284.5003662109375,1.0,0.5852670669555664,0.4553186893463135,0.4553186893463135,1.0,1.0,-2.696357011795044,0.8990712761878967,1.797285795211792,0.2906550765037536,0.8706415891647339,0.8706415891647339,0.0,239.57687377929688,243.0,40154.63671875,0.0,2216.434326171875,1.0,280.296630859375,282.9673767089844,292.2861022949219,294.7766418457031,293.1499938964844,293.1499938964844,280.3500061035156,36963.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023715257644652,1.0,0.0,0.0,3.564304113388061,3.564327478408813,8.477011874674645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.671875,0.0,1446.93896484375,1895.4371337890625,0.0,3425.6806640625,0.8869074583053589,1.0,0.0,3.0,1.0,0.0
12140160,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537109375,0.7991304993629456,0.4499790668487549,0.4103445410728454,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55426025390625,0.9990000128746032,1.0,0.8489595055580139,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.6853200197219849,0.2802614867687225,0.2009934037923813,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.6626483201980591,0.2538678348064422,0.2473291158676147,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.4973189830780029,0.1125199571251869,0.5410845875740051,284.5535583496094,284.95001220703125,299.9921569824219,289.3782653808594,298.0579528808594,297.09130859375,284.5562438964844,1.0,0.5860498547554016,0.4552501142024994,0.4552501142024994,1.0,1.0,-2.69971251487732,0.9002804756164551,1.7994320392608645,0.2909566462039947,0.8686928153038025,0.8686928153038025,0.0,240.2242126464844,246.0,40044.390625,0.0,2224.967529296875,1.0,280.3409729003906,283.0323486328125,292.3158874511719,294.8456726074219,293.1499938964844,293.1499938964844,280.6499938964844,36836.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973687887191772,1.0,0.0,0.0,3.549814224243164,3.549837350845337,8.408229064116313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.53369140625,0.0,1430.622802734375,1895.4371337890625,0.0,3379.045166015625,0.8835529685020447,1.0,0.0,3.0,1.0,0.0
12140220,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.798366367816925,0.4502471387386322,0.4105421900749206,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9990000128746032,1.0,0.8517403602600098,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.685943067073822,0.2819863855838775,0.2021667808294296,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.663084089756012,0.2552589774131775,0.2486122697591781,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.4975734353065491,0.1131303906440734,0.5436367988586426,284.76666259765625,284.95001220703125,300.0098571777344,289.3761291503906,298.07305908203125,297.1046142578125,284.769287109375,1.0,0.5881010293960571,0.455113023519516,0.455113023519516,1.0,1.0,-2.7093067169189453,0.9037955403327942,1.805511236190796,0.2920138537883758,0.8679539561271667,0.8679539561271667,0.0,241.81483459472656,249.0,39117.8671875,0.0,2248.2607421875,1.0,280.6407470703125,283.2852478027344,292.32696533203125,294.798583984375,293.1499938964844,293.1499938964844,280.95001220703125,36524.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848811984062195,1.0,0.0,0.0,3.5292861461639404,3.529309034347534,8.311263286486792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.890625,0.0,1406.76220703125,1895.4371337890625,0.0,3262.306396484375,0.8787590265274048,1.0,0.0,3.0,1.0,0.0
12140280,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.798366367816925,0.4502471387386322,0.4105421900749206,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9990000128746032,1.0,0.8517403602600098,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.685943067073822,0.2819863855838775,0.2021667808294296,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.663084089756012,0.2552589774131775,0.2486122697591781,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.4975734353065491,0.1131303906440734,0.5436367988586426,284.76666259765625,284.95001220703125,300.0098571777344,289.3761291503906,298.07305908203125,297.1046142578125,284.769287109375,1.0,0.5881010293960571,0.455113023519516,0.455113023519516,1.0,1.0,-2.7093067169189453,0.9037955403327942,1.805511236190796,0.2920138537883758,0.8679539561271667,0.8679539561271667,0.0,241.81483459472656,249.0,39117.8671875,0.0,2248.2607421875,1.0,280.6407470703125,283.2852478027344,292.32696533203125,294.798583984375,293.1499938964844,293.1499938964844,280.95001220703125,36524.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848811984062195,1.0,0.0,0.0,3.5292861461639404,3.529309034347534,8.311263286486792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.890625,0.0,1406.76220703125,1895.4371337890625,0.0,3262.306396484375,0.8787590265274048,1.0,0.0,3.0,1.0,0.0
12140340,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7976753115653992,0.4508370161056518,0.4110518991947174,297.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,1.0,0.8549531102180481,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.686705470085144,0.2840023636817932,0.2035630196332931,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6636474132537842,0.2569042146205902,0.2501638233661651,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.4981985688209533,0.1140194684267044,0.5476113557815552,284.9764404296875,284.95001220703125,300.0274658203125,289.3729858398437,298.08905029296875,297.1190185546875,284.9789123535156,1.0,0.5906831622123718,0.4549759328365326,0.4549759328365326,1.0,1.0,-2.722095727920532,0.9085636734962464,1.8135321140289309,0.2936016917228699,0.8699880242347717,0.8699880242347717,0.0,243.72183227539065,237.0,38252.84375,0.0,2278.53271484375,1.0,280.94061279296875,283.5326843261719,292.3328552246094,294.7520751953125,293.1499938964844,293.1499938964844,281.25,36189.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874226450920105,1.0,0.0,0.0,3.521327495574951,3.521350145339966,8.273821094917366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.0244140625,0.0,1396.0355224609375,1895.4371337890625,0.0,3162.452392578125,0.8767393231391907,1.0,0.0,3.0,1.0,0.0
12140400,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7976753115653992,0.4508370161056518,0.4110518991947174,297.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,1.0,0.8549531102180481,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.686705470085144,0.2840023636817932,0.2035630196332931,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6636474132537842,0.2569042146205902,0.2501638233661651,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.4981985688209533,0.1140194684267044,0.5476113557815552,284.9764404296875,284.95001220703125,300.0274658203125,289.3729858398437,298.08905029296875,297.1190185546875,284.9789123535156,1.0,0.5906831622123718,0.4549759328365326,0.4549759328365326,1.0,1.0,-2.722095727920532,0.9085636734962464,1.8135321140289309,0.2936016917228699,0.8699880242347717,0.8699880242347717,0.0,243.72183227539065,237.0,38252.84375,0.0,2278.53271484375,1.0,280.94061279296875,283.5326843261719,292.3328552246094,294.7520751953125,293.1499938964844,293.1499938964844,281.25,36189.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874226450920105,1.0,0.0,0.0,3.521327495574951,3.521350145339966,8.273821094917366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.0244140625,0.0,1396.0355224609375,1895.4371337890625,0.0,3162.452392578125,0.8767393231391907,1.0,0.0,3.0,1.0,0.0
12140460,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8001988530158997,0.4516562223434448,0.4116225838661194,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.9990000128746032,1.0,0.8482920527458191,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.6903380155563354,0.2862289249897003,0.2049892842769622,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.6668833494186401,0.2587165236473083,0.2517164051532745,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.5009289383888245,0.115109771490097,0.551690399646759,285.1727294921875,284.95001220703125,300.0450134277344,289.36883544921875,298.103759765625,297.13360595703125,285.17431640625,1.0,0.5886619687080383,0.4545245766639709,0.4545245766639709,1.0,1.0,-2.723274946212769,0.9081166386604308,1.8151583671569824,0.2927753329277038,0.8745667338371277,0.8745667338371277,0.0,240.72544860839844,240.0,37299.1796875,0.0,2266.598388671875,1.0,281.2406005859375,283.7657775878906,292.3323059082031,294.69781494140625,293.1499938964844,293.1499938964844,281.54998779296875,35858.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643062114715576,1.0,0.0,0.0,3.5259006023406982,3.525923252105713,8.29532496027241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.365234375,0.0,1398.409912109375,1895.4371337890625,0.0,3069.39697265625,0.8775067329406738,1.0,0.0,3.0,1.0,0.0
12140520,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8001988530158997,0.4516562223434448,0.4116225838661194,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.9990000128746032,1.0,0.8482920527458191,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.6903380155563354,0.2862289249897003,0.2049892842769622,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.6668833494186401,0.2587165236473083,0.2517164051532745,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.5009289383888245,0.115109771490097,0.551690399646759,285.1727294921875,284.95001220703125,300.0450134277344,289.36883544921875,298.103759765625,297.13360595703125,285.17431640625,1.0,0.5886619687080383,0.4545245766639709,0.4545245766639709,1.0,1.0,-2.723274946212769,0.9081166386604308,1.8151583671569824,0.2927753329277038,0.8745667338371277,0.8745667338371277,0.0,240.72544860839844,240.0,37299.1796875,0.0,2266.598388671875,1.0,281.2406005859375,283.7657775878906,292.3323059082031,294.69781494140625,293.1499938964844,293.1499938964844,281.54998779296875,35858.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643062114715576,1.0,0.0,0.0,3.5259006023406982,3.525923252105713,8.29532496027241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.365234375,0.0,1398.409912109375,1895.4371337890625,0.0,3069.39697265625,0.8775067329406738,1.0,0.0,3.0,1.0,0.0
12140580,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.8018631935119629,0.4527161419391632,0.4124474823474884,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.9990000128746032,1.0,0.8448543548583984,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.6932821869850159,0.2886915206909179,0.2066123485565185,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.6694720387458801,0.2607161402702331,0.2534916400909424,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.5035018920898438,0.1164995729923248,0.5572844743728638,285.36572265625,284.95001220703125,300.0625,289.3637084960937,298.1195678710937,297.1493225097656,285.3676452636719,1.0,0.5890417098999023,0.4540731906890869,0.4540731906890869,1.0,1.0,-2.730926990509033,0.9102192521095276,1.8207077980041504,0.2926644682884216,0.8816676139831543,0.8816676139831543,0.0,239.41989135742188,243.0,36424.40234375,0.0,2273.418701171875,1.0,281.5406799316406,283.9949951171875,292.32647705078125,294.63720703125,293.1499938964844,293.1499938964844,281.8500061035156,35541.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540804982185364,1.0,0.0,0.0,3.542276382446289,3.542299270629883,8.372558681912778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.00830078125,0.0,1413.2611083984375,1895.4371337890625,0.0,2973.503173828125,0.8809198141098022,1.0,0.0,3.0,1.0,0.0
12140640,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.8018631935119629,0.4527161419391632,0.4124474823474884,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.9990000128746032,1.0,0.8448543548583984,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.6932821869850159,0.2886915206909179,0.2066123485565185,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.6694720387458801,0.2607161402702331,0.2534916400909424,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.5035018920898438,0.1164995729923248,0.5572844743728638,285.36572265625,284.95001220703125,300.0625,289.3637084960937,298.1195678710937,297.1493225097656,285.3676452636719,1.0,0.5890417098999023,0.4540731906890869,0.4540731906890869,1.0,1.0,-2.730926990509033,0.9102192521095276,1.8207077980041504,0.2926644682884216,0.8816676139831543,0.8816676139831543,0.0,239.41989135742188,243.0,36424.40234375,0.0,2273.418701171875,1.0,281.5406799316406,283.9949951171875,292.32647705078125,294.63720703125,293.1499938964844,293.1499938964844,281.8500061035156,35541.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540804982185364,1.0,0.0,0.0,3.542276382446289,3.542299270629883,8.372558681912778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.00830078125,0.0,1413.2611083984375,1895.4371337890625,0.0,2973.503173828125,0.8809198141098022,1.0,0.0,3.0,1.0,0.0
