time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140700,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.8023428916931152,0.453326404094696,0.4129128456115722,297.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.9990000128746032,1.0,0.8443320989608765,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.6944702863693237,0.289998710155487,0.2074802964925766,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058898925781,0.6704970002174377,0.2617718279361725,0.2544426918029785,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.5046968460083008,0.1172703951597213,0.5605686902999878,285.5086669921875,284.95001220703125,300.0711975097656,289.3607788085937,298.1275634765625,297.1571655273437,285.5188903808594,1.0,0.5897480249404907,0.4538475275039673,0.4538475275039673,1.0,1.0,-2.7369887828826904,0.9121397137641908,1.8248491287231443,0.2930337786674499,0.8867625594139099,0.8867625594139099,0.0,239.39236450195312,243.0,35673.42578125,0.0,2283.525634765625,1.0,281.7958374023437,284.1751708984375,292.2984313964844,294.5141906738281,293.1499938964844,293.1499938964844,281.8500061035156,35374.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466276526451111,1.0,0.0,0.0,3.5545923709869385,3.554615259170532,8.430879461229779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.51806640625,0.0,1425.03076171875,1895.4371337890625,0.0,2903.695068359375,0.8835800886154175,1.0,0.0,3.0,1.0,0.0
12140760,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.8028205037117004,0.4540693759918213,0.4135715365409851,297.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.9990000128746032,1.0,0.844210684299469,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649108886719,0.695651113986969,0.291401743888855,0.2084435820579528,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.6715022325515747,0.2629013955593109,0.2554934918880462,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.5059248208999634,0.1181053817272186,0.5642116069793701,285.5652770996094,284.95001220703125,300.07989501953125,289.3576354980469,298.1358947753906,297.1651916503906,285.5672302246094,1.0,0.5907413363456726,0.4536709189414978,0.4536709189414978,1.0,1.0,-2.7444303035736084,0.9146952629089355,1.8297351598739624,0.2937275469303131,0.8914818167686462,0.8914818167686462,0.0,239.59588623046875,246.0,35716.296875,0.0,2297.088134765625,1.0,281.8408508300781,284.22869873046875,292.32305908203125,294.58740234375,293.1499938964844,293.1499938964844,282.1499938964844,35234.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442533612251282,1.0,0.0,0.0,3.5701394081115723,3.570162534713745,8.504791253471922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.345703125,0.0,1440.5177001953125,1895.4371337890625,0.0,2881.478759765625,0.8869110941886902,1.0,0.0,3.0,1.0,0.0
12140820,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.8034520149230957,0.4557491242885589,0.4150074124336242,297.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9990000128746032,1.0,0.8451979160308838,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.6977607011795044,0.2943653464317322,0.2104732394218444,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.6732626557350159,0.2652739584445953,0.2577018439769745,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.5082859396934509,0.1198649778962135,0.572022557258606,285.7681579589844,284.95001220703125,300.09716796875,289.3506164550781,298.1531677246094,297.1820068359375,285.77001953125,1.0,0.5933745503425598,0.4533177018165588,0.4533177018165588,1.0,1.0,-2.7618184089660645,0.920791745185852,1.8410266637802124,0.2955532073974609,0.9040432572364808,0.9040432572364808,0.0,240.6518096923828,249.0,35122.22265625,0.0,2331.734130859375,1.0,282.1412048339844,284.46441650390625,292.32244873046875,294.5492553710937,293.1499938964844,293.1499938964844,281.8500061035156,34948.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357173800468445,1.0,0.0,0.0,3.6087238788604736,3.6087472438812256,8.689615924595273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.24365234375,0.0,1479.9482421875,1895.4371337890625,0.0,2801.72998046875,0.8953284025192261,1.0,0.0,3.0,1.0,0.0
12140880,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.8034520149230957,0.4557491242885589,0.4150074124336242,297.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9990000128746032,1.0,0.8451979160308838,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.6977607011795044,0.2943653464317322,0.2104732394218444,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.6732626557350159,0.2652739584445953,0.2577018439769745,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.5082859396934509,0.1198649778962135,0.572022557258606,285.7681579589844,284.95001220703125,300.09716796875,289.3506164550781,298.1531677246094,297.1820068359375,285.77001953125,1.0,0.5933745503425598,0.4533177018165588,0.4533177018165588,1.0,1.0,-2.7618184089660645,0.920791745185852,1.8410266637802124,0.2955532073974609,0.9040432572364808,0.9040432572364808,0.0,240.6518096923828,249.0,35122.22265625,0.0,2331.734130859375,1.0,282.1412048339844,284.46441650390625,292.32244873046875,294.5492553710937,293.1499938964844,293.1499938964844,281.8500061035156,34948.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357173800468445,1.0,0.0,0.0,3.6087238788604736,3.6087472438812256,8.689615924595273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.24365234375,0.0,1479.9482421875,1895.4371337890625,0.0,2801.72998046875,0.8953284025192261,1.0,0.0,3.0,1.0,0.0
12140940,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8026131987571716,0.4553612172603607,0.4153657555580139,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.9990000128746032,1.0,0.8485128879547119,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.6987141370773315,0.2962697744369507,0.2121131718158722,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.6739662289619446,0.2667698860168457,0.259479820728302,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.5097782611846924,0.1210855394601821,0.5787909626960754,285.5906677246094,284.95001220703125,300.11431884765625,289.3426818847656,298.1641540527344,297.1896057128906,285.5891418457031,1.0,0.5964870452880859,0.4529644846916199,0.4529644846916199,1.0,1.0,-2.77847957611084,0.9265835881233216,1.851896047592163,0.2973389327526092,0.9111720323562622,0.9111720323562622,0.0,242.74497985839844,252.0,36221.9296875,0.0,2370.376708984375,1.0,281.8580017089844,284.2364501953125,292.4173278808594,294.7848815917969,293.1499938964844,293.1499938964844,281.54998779296875,35041.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855579137802124,1.0,0.0,0.0,3.645289897918701,3.6453137397766113,8.866606435731228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.2666015625,0.0,1520.7705078125,1895.4371337890625,0.0,2987.55126953125,0.9035471081733704,1.0,0.0,3.0,1.0,0.0
12141000,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.8026131987571716,0.4553612172603607,0.4153657555580139,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.9990000128746032,1.0,0.8485128879547119,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.6987141370773315,0.2962697744369507,0.2121131718158722,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.6739662289619446,0.2667698860168457,0.259479820728302,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.5097782611846924,0.1210855394601821,0.5787909626960754,285.5906677246094,284.95001220703125,300.11431884765625,289.3426818847656,298.1641540527344,297.1896057128906,285.5891418457031,1.0,0.5964870452880859,0.4529644846916199,0.4529644846916199,1.0,1.0,-2.77847957611084,0.9265835881233216,1.851896047592163,0.2973389327526092,0.9111720323562622,0.9111720323562622,0.0,242.74497985839844,252.0,36221.9296875,0.0,2370.376708984375,1.0,281.8580017089844,284.2364501953125,292.4173278808594,294.7848815917969,293.1499938964844,293.1499938964844,281.54998779296875,35041.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855579137802124,1.0,0.0,0.0,3.645289897918701,3.6453137397766113,8.866606435731228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.2666015625,0.0,1520.7705078125,1895.4371337890625,0.0,2987.55126953125,0.9035471081733704,1.0,0.0,3.0,1.0,0.0
12141060,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.7996350526809692,0.4532034993171692,0.4138318300247192,297.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.9990000128746032,1.0,0.8545998334884644,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.697857141494751,0.2970514297485351,0.2128973603248596,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.6729608178138733,0.2672365009784698,0.2602370977401733,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.5093242526054382,0.1213559061288833,0.5815574526786804,285.39288330078125,284.95001220703125,300.13134765625,289.3338623046875,298.16717529296875,297.1868896484375,285.3912353515625,1.0,0.5994995832443237,0.4523040354251861,0.4523040354251861,1.0,1.0,-2.789133787155152,0.929381251335144,1.8597524166107176,0.2974689900875091,0.9154488444328308,0.9154488444328308,0.0,245.8917999267578,240.0,37353.05078125,0.0,2403.89111328125,1.0,281.55816650390625,283.991455078125,292.4166259765625,294.8753662109375,293.1499938964844,293.1499938964844,281.25,35237.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758518695831299,1.0,0.0,0.0,3.674311876296997,3.6743359565734863,9.00835118500254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.92529296875,0.0,1554.64453125,1895.4371337890625,0.0,3177.69482421875,0.9101776480674744,1.0,0.0,3.0,1.0,0.0
12141120,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.7996350526809692,0.4532034993171692,0.4138318300247192,297.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.9990000128746032,1.0,0.8545998334884644,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931884765625,0.697857141494751,0.2970514297485351,0.2128973603248596,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.6729608178138733,0.2672365009784698,0.2602370977401733,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.5093242526054382,0.1213559061288833,0.5815574526786804,285.39288330078125,284.95001220703125,300.13134765625,289.3338623046875,298.16717529296875,297.1868896484375,285.3912353515625,1.0,0.5994995832443237,0.4523040354251861,0.4523040354251861,1.0,1.0,-2.789133787155152,0.929381251335144,1.8597524166107176,0.2974689900875091,0.9154488444328308,0.9154488444328308,0.0,245.8917999267578,240.0,37353.05078125,0.0,2403.89111328125,1.0,281.55816650390625,283.991455078125,292.4166259765625,294.8753662109375,293.1499938964844,293.1499938964844,281.25,35237.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758518695831299,1.0,0.0,0.0,3.674311876296997,3.6743359565734863,9.00835118500254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.92529296875,0.0,1554.64453125,1895.4371337890625,0.0,3177.69482421875,0.9101776480674744,1.0,0.0,3.0,1.0,0.0
12141180,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.7989162802696228,0.450344830751419,0.4113669395446777,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.9990000128746032,1.0,0.8517402410507202,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.6988986134529114,0.297236680984497,0.2130784541368484,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.6736965775489807,0.2670827507972717,0.2601714134216308,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.5094473361968994,0.1208987161517143,0.5799857378005981,285.18780517578125,284.95001220703125,300.14825439453125,289.3241577148437,298.1647644042969,297.1778564453125,285.1853942871094,1.0,0.5972128510475159,0.4516435861587524,0.4516435861587524,1.0,1.0,-2.7810075283050537,0.9248024821281432,1.8562051057815552,0.2946146726608276,0.9169705510139464,0.9169705510139464,0.0,244.2858428955078,243.0,38357.4375,0.0,2382.064208984375,1.0,281.2579650878906,283.7435607910156,292.389892578125,294.91766357421875,293.1499938964844,293.1499938964844,280.95001220703125,35478.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919090628623962,1.0,0.0,0.0,3.694479465484619,3.694503784179688,9.107512823902652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.0078125,0.0,1579.27099609375,1895.4371337890625,0.0,3328.056396484375,0.9148571491241456,1.0,0.0,3.0,1.0,0.0
12141240,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.7989162802696228,0.450344830751419,0.4113669395446777,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.9990000128746032,1.0,0.8517402410507202,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.6988986134529114,0.297236680984497,0.2130784541368484,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.6736965775489807,0.2670827507972717,0.2601714134216308,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.5094473361968994,0.1208987161517143,0.5799857378005981,285.18780517578125,284.95001220703125,300.14825439453125,289.3241577148437,298.1647644042969,297.1778564453125,285.1853942871094,1.0,0.5972128510475159,0.4516435861587524,0.4516435861587524,1.0,1.0,-2.7810075283050537,0.9248024821281432,1.8562051057815552,0.2946146726608276,0.9169705510139464,0.9169705510139464,0.0,244.2858428955078,243.0,38357.4375,0.0,2382.064208984375,1.0,281.2579650878906,283.7435607910156,292.389892578125,294.91766357421875,293.1499938964844,293.1499938964844,280.95001220703125,35478.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919090628623962,1.0,0.0,0.0,3.694479465484619,3.694503784179688,9.107512823902652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.0078125,0.0,1579.27099609375,1895.4371337890625,0.0,3328.056396484375,0.9148571491241456,1.0,0.0,3.0,1.0,0.0
12141300,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.798122763633728,0.4487855136394501,0.4100517630577087,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,1.0,0.8514801263809204,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6989997029304504,0.2972165048122406,0.213100254535675,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6736350655555725,0.2668761014938354,0.2600246965885162,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.50902259349823,0.1205335333943367,0.5785166621208191,285.0375061035156,284.95001220703125,300.1566467285156,289.3190002441406,298.1629333496094,297.1723937988281,285.02764892578125,1.0,0.5968409776687622,0.4513133764266968,0.4513133764266968,1.0,1.0,-2.777189254760742,0.922630786895752,1.85455858707428,0.2930023670196533,0.9160990118980408,0.9160990118980408,0.0,244.01422119140625,243.0,39247.35546875,0.0,2374.1494140625,1.0,281.0000305175781,283.5536804199219,292.400390625,295.0309753417969,293.1499938964844,293.1499938964844,280.95001220703125,35623.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008185267448424,1.0,0.0,0.0,3.700989007949829,3.7010133266448975,9.139635608335084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.025390625,0.0,1587.783447265625,1895.4371337890625,0.0,3411.21337890625,0.9163817167282104,1.0,0.0,3.0,1.0,0.0
12141360,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7968350648880005,0.4471163153648376,0.4085686802864074,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,1.0,0.8524020910263062,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.698667049407959,0.2971113324165344,0.2130449563264846,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6731529831886292,0.2665772140026092,0.2597782611846924,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.5082208514213562,0.1200768277049064,0.5766995549201965,284.9814147949219,284.95001220703125,300.1650085449219,289.3136291503906,298.1610717773437,297.16632080078125,284.9794311523437,1.0,0.5966756343841553,0.4511699080467224,0.4511699080467224,1.0,1.0,-2.773967981338501,0.9210572838783264,1.8529106378555296,0.2919640243053436,0.9156978726387024,0.9156978726387024,0.0,244.3081970214844,246.0,39321.8125,0.0,2369.952392578125,1.0,280.9578552246094,283.49822998046875,292.362548828125,294.947265625,293.1499938964844,293.1499938964844,280.6499938964844,35746.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043226838111876,1.0,0.0,0.0,3.704648971557617,3.7046735286712646,9.157721478914028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.19287109375,0.0,1592.8980712890625,1895.4371337890625,0.0,3443.84375,0.917316734790802,1.0,0.0,3.0,1.0,0.0
12141420,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.7937400341033936,0.4436610043048858,0.4055950939655304,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9990000128746032,1.0,0.8558467626571655,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.6975010633468628,0.2967953383922577,0.2129017412662506,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.671665370464325,0.2658360004425049,0.2591940760612488,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.5060533881187439,0.1189800724387168,0.5723829865455627,284.7797241210937,284.95001220703125,300.1815795898437,289.3022766113281,298.1570129394531,297.15350341796875,284.7779235839844,1.0,0.5968807935714722,0.4508829712867737,0.4508829712867737,1.0,1.0,-2.7684712409973145,0.9183293581008912,1.850141882896424,0.2901194393634796,0.9117727279663086,0.9117727279663086,0.0,245.665267944336,234.0,40266.09765625,0.0,2366.84423828125,1.0,280.6578063964844,283.2588806152344,292.3424987792969,294.9830627441406,293.1499938964844,293.1499938964844,280.3500061035156,36026.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149865508079528,1.0,0.0,0.0,3.704453945159912,3.70447850227356,9.15675684609596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.51708984375,0.0,1594.80029296875,1895.4371337890625,0.0,3542.821044921875,0.9174606800079346,1.0,0.0,3.0,1.0,0.0
12141480,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.7937400341033936,0.4436610043048858,0.4055950939655304,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9990000128746032,1.0,0.8558467626571655,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.6975010633468628,0.2967953383922577,0.2129017412662506,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.671665370464325,0.2658360004425049,0.2591940760612488,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.5060533881187439,0.1189800724387168,0.5723829865455627,284.7797241210937,284.95001220703125,300.1815795898437,289.3022766113281,298.1570129394531,297.15350341796875,284.7779235839844,1.0,0.5968807935714722,0.4508829712867737,0.4508829712867737,1.0,1.0,-2.7684712409973145,0.9183293581008912,1.850141882896424,0.2901194393634796,0.9117727279663086,0.9117727279663086,0.0,245.665267944336,234.0,40266.09765625,0.0,2366.84423828125,1.0,280.6578063964844,283.2588806152344,292.3424987792969,294.9830627441406,293.1499938964844,293.1499938964844,280.3500061035156,36026.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149865508079528,1.0,0.0,0.0,3.704453945159912,3.70447850227356,9.15675684609596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.51708984375,0.0,1594.80029296875,1895.4371337890625,0.0,3542.821044921875,0.9174606800079346,1.0,0.0,3.0,1.0,0.0
12141540,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.7931750416755676,0.439983069896698,0.4022818505764007,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57110595703125,0.9990000128746032,1.0,0.8506181836128235,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.6985819935798645,0.2963109612464905,0.2125261127948761,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57232666015625,0.6722571849822998,0.2648872137069702,0.2582562565803528,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746765136719,0.5051692128181458,0.1176461055874824,0.5661855936050415,284.5717163085937,284.95001220703125,300.197998046875,289.2901306152344,298.1514892578125,297.1399230957031,284.5692749023437,1.0,0.5925151705741882,0.4505960345268249,0.4505960345268249,1.0,1.0,-2.7491984367370605,0.910211741924286,1.83898675441742,0.286205917596817,0.9050507545471193,0.9050507545471193,0.0,242.577865600586,237.0,41023.6796875,0.0,2319.17236328125,1.0,280.3578491210937,283.016357421875,292.32489013671875,295.0157775878906,293.1499938964844,293.1499938964844,280.04998779296875,36326.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246594309806824,1.0,0.0,0.0,3.693212985992432,3.693237543106079,9.10127027964336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.8974609375,0.0,1584.2535400390625,1895.4371337890625,0.0,3632.0947265625,0.9151425957679749,1.0,0.0,3.0,1.0,0.0
12141600,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.7931750416755676,0.439983069896698,0.4022818505764007,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57110595703125,0.9990000128746032,1.0,0.8506181836128235,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.6985819935798645,0.2963109612464905,0.2125261127948761,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57232666015625,0.6722571849822998,0.2648872137069702,0.2582562565803528,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746765136719,0.5051692128181458,0.1176461055874824,0.5661855936050415,284.5717163085937,284.95001220703125,300.197998046875,289.2901306152344,298.1514892578125,297.1399230957031,284.5692749023437,1.0,0.5925151705741882,0.4505960345268249,0.4505960345268249,1.0,1.0,-2.7491984367370605,0.910211741924286,1.83898675441742,0.286205917596817,0.9050507545471193,0.9050507545471193,0.0,242.577865600586,237.0,41023.6796875,0.0,2319.17236328125,1.0,280.3578491210937,283.016357421875,292.32489013671875,295.0157775878906,293.1499938964844,293.1499938964844,280.04998779296875,36326.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246594309806824,1.0,0.0,0.0,3.693212985992432,3.693237543106079,9.10127027964336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.8974609375,0.0,1584.2535400390625,1895.4371337890625,0.0,3632.0947265625,0.9151425957679749,1.0,0.0,3.0,1.0,0.0
12141660,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672180175781,0.7912651896476746,0.4361520707607269,0.3988730907440185,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668212890625,0.9990000128746032,1.0,0.849355161190033,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676147460937,0.6984829902648926,0.2957440018653869,0.2121258229017257,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.6716855764389038,0.2638165950775146,0.2572500705718994,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697509765625,0.5033882856369019,0.1162620857357978,0.5599057674407959,284.3672790527344,284.95001220703125,300.2142333984375,289.2772216796875,298.1474609375,297.1275329589844,284.3655090332031,1.0,0.5904582142829895,0.4505563378334045,0.4505563378334045,1.0,1.0,-2.7343344688415527,0.9043530225753784,1.8299814462661743,0.2832210063934326,0.8955997824668884,0.8955997824668884,0.0,241.4487762451172,240.0,41814.7109375,0.0,2288.642333984375,1.0,280.0579833984375,282.7840881347656,292.306884765625,295.0444641113281,293.1499938964844,293.1499938964844,280.3500061035156,36651.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331830739974976,1.0,0.0,0.0,3.669878005981445,3.6699023246765137,8.986623925011372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.2265625,0.0,1560.2947998046875,1895.4371337890625,0.0,3710.282470703125,0.9101421236991882,1.0,0.0,3.0,1.0,0.0
12141720,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3672180175781,0.7912651896476746,0.4361520707607269,0.3988730907440185,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668212890625,0.9990000128746032,1.0,0.849355161190033,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676147460937,0.6984829902648926,0.2957440018653869,0.2121258229017257,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.6716855764389038,0.2638165950775146,0.2572500705718994,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697509765625,0.5033882856369019,0.1162620857357978,0.5599057674407959,284.3672790527344,284.95001220703125,300.2142333984375,289.2772216796875,298.1474609375,297.1275329589844,284.3655090332031,1.0,0.5904582142829895,0.4505563378334045,0.4505563378334045,1.0,1.0,-2.7343344688415527,0.9043530225753784,1.8299814462661743,0.2832210063934326,0.8955997824668884,0.8955997824668884,0.0,241.4487762451172,240.0,41814.7109375,0.0,2288.642333984375,1.0,280.0579833984375,282.7840881347656,292.306884765625,295.0444641113281,293.1499938964844,293.1499938964844,280.3500061035156,36651.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331830739974976,1.0,0.0,0.0,3.669878005981445,3.6699023246765137,8.986623925011372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.2265625,0.0,1560.2947998046875,1895.4371337890625,0.0,3710.282470703125,0.9101421236991882,1.0,0.0,3.0,1.0,0.0
12141780,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.789516806602478,0.4343532621860504,0.396679162979126,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.542724609375,0.9990000128746032,1.0,0.8501467108726501,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.6984483599662781,0.2963943779468536,0.2122938781976699,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.6710525751113892,0.2636520564556122,0.2568000257015228,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400085449219,0.5016959309577942,0.1154264286160469,0.5552462339401245,284.54229736328125,284.95001220703125,300.2302551269531,289.2635192871094,298.14849853515625,297.1219787597656,284.5439453125,1.0,0.5897267460823059,0.4505166411399841,0.4505166411399841,1.0,1.0,-2.726700782775879,0.9013243317604064,1.825376391410828,0.2815192937850952,0.8915559649467468,0.8915559649467468,0.0,241.5176544189453,243.0,40627.75390625,0.0,2276.084716796875,1.0,280.3422241210937,283.0014953613281,292.2058410644531,294.7987670898437,293.1499938964844,293.1499938964844,280.6499938964844,36595.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172351360321044,1.0,0.0,0.0,3.646829843521118,3.646853923797608,8.87409953520546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.31396484375,0.0,1534.099365234375,1895.4371337890625,0.0,3563.62109375,0.9049890041351318,1.0,0.0,3.0,1.0,0.0
12141840,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.789516806602478,0.4343532621860504,0.396679162979126,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.542724609375,0.9990000128746032,1.0,0.8501467108726501,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.6984483599662781,0.2963943779468536,0.2122938781976699,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.6710525751113892,0.2636520564556122,0.2568000257015228,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400085449219,0.5016959309577942,0.1154264286160469,0.5552462339401245,284.54229736328125,284.95001220703125,300.2302551269531,289.2635192871094,298.14849853515625,297.1219787597656,284.5439453125,1.0,0.5897267460823059,0.4505166411399841,0.4505166411399841,1.0,1.0,-2.726700782775879,0.9013243317604064,1.825376391410828,0.2815192937850952,0.8915559649467468,0.8915559649467468,0.0,241.5176544189453,243.0,40627.75390625,0.0,2276.084716796875,1.0,280.3422241210937,283.0014953613281,292.2058410644531,294.7987670898437,293.1499938964844,293.1499938964844,280.6499938964844,36595.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172351360321044,1.0,0.0,0.0,3.646829843521118,3.646853923797608,8.87409953520546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.31396484375,0.0,1534.099365234375,1895.4371337890625,0.0,3563.62109375,0.9049890041351318,1.0,0.0,3.0,1.0,0.0
12141900,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.7890954613685608,0.4341074526309967,0.3962669968605041,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68914794921875,0.9990000128746032,1.0,0.8505861163139343,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.6988464593887329,0.2971984446048736,0.2127449661493301,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.6710889339447021,0.2639620900154114,0.2569723427295685,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.5013160705566406,0.1153353527188301,0.5543690919876099,284.6864929199219,284.95001220703125,300.2381896972656,289.25640869140625,298.1515808105469,297.12274169921875,284.6964111328125,1.0,0.5898407101631165,0.4504967927932739,0.4504967927932739,1.0,1.0,-2.7264244556427,0.9011887311935424,1.825235605239868,0.2812804579734802,0.8911873698234558,0.8911873698234558,0.0,241.69992065429688,243.0,39693.99609375,0.0,2276.469970703125,1.0,280.5986022949219,283.187255859375,292.1636657714844,294.6361694335937,293.1499938964844,293.1499938964844,280.6499938964844,36500.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060996770858764,1.0,0.0,0.0,3.6375670433044434,3.6375908851623535,8.829076705296757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.791015625,0.0,1523.1112060546875,1895.4371337890625,0.0,3460.372314453125,0.9028972387313844,1.0,0.0,3.0,1.0,0.0
12141960,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.7889395952224731,0.4341438114643097,0.3962391912937164,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.9990000128746032,1.0,0.8510164022445679,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.6995022892951965,0.2982388138771057,0.2134163528680801,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74169921875,0.6713567972183228,0.2644789516925812,0.2573945522308349,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.501270055770874,0.1154487058520317,0.5545084476470947,284.7421875,284.95001220703125,300.2460632324219,289.2491455078125,298.1562194824219,297.1256103515625,284.7441711425781,1.0,0.590248703956604,0.4504856467247009,0.4504856467247009,1.0,1.0,-2.7283859252929688,0.9019421339035034,1.826443791389465,0.281442642211914,0.8904063105583191,0.8904063105583191,0.0,241.95870971679688,246.0,39582.22265625,0.0,2280.983154296875,1.0,280.64178466796875,283.2437438964844,292.1817932128906,294.6889953613281,293.1499938964844,293.1499938964844,280.95001220703125,36410.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003175497055054,1.0,0.0,0.0,3.6307666301727295,3.63079047203064,8.796095585239527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.1962890625,0.0,1514.931396484375,1895.4371337890625,0.0,3406.5439453125,0.9012834429740906,1.0,0.0,3.0,1.0,0.0
12142020,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7887119054794312,0.4346193075180053,0.3965600728988647,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9990000128746032,1.0,0.8524227738380432,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7010000944137573,0.3007168471813202,0.2150635719299316,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6720858812332153,0.2658725082874298,0.2586168944835663,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.5017311573028564,0.1160785555839538,0.556841254234314,284.9448547363281,284.95001220703125,300.2616577148437,289.2340393066406,298.1680603027344,297.1347961425781,284.9469299316406,1.0,0.5917841196060181,0.4504633843898773,0.4504633843898773,1.0,1.0,-2.736707925796509,0.9051621556282043,1.83154571056366,0.2825441062450409,0.8919809460639954,0.8919809460639954,0.0,242.8851318359375,249.0,38635.9375,0.0,2299.381103515625,1.0,280.9415588378906,283.4860534667969,292.17926025390625,294.6231689453125,293.1499938964844,293.1499938964844,281.25,36162.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865166902542114,1.0,0.0,0.0,3.623910665512085,3.623934507369995,8.762908692006022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.4482421875,0.0,1505.5445556640625,1895.4371337890625,0.0,3277.617431640625,0.8995840549468994,1.0,0.0,3.0,1.0,0.0
12142080,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7887119054794312,0.4346193075180053,0.3965600728988647,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9990000128746032,1.0,0.8524227738380432,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7010000944137573,0.3007168471813202,0.2150635719299316,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6720858812332153,0.2658725082874298,0.2586168944835663,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.5017311573028564,0.1160785555839538,0.556841254234314,284.9448547363281,284.95001220703125,300.2616577148437,289.2340393066406,298.1680603027344,297.1347961425781,284.9469299316406,1.0,0.5917841196060181,0.4504633843898773,0.4504633843898773,1.0,1.0,-2.736707925796509,0.9051621556282043,1.83154571056366,0.2825441062450409,0.8919809460639954,0.8919809460639954,0.0,242.8851318359375,249.0,38635.9375,0.0,2299.381103515625,1.0,280.9415588378906,283.4860534667969,292.17926025390625,294.6231689453125,293.1499938964844,293.1499938964844,281.25,36162.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865166902542114,1.0,0.0,0.0,3.623910665512085,3.623934507369995,8.762908692006022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.4482421875,0.0,1505.5445556640625,1895.4371337890625,0.0,3277.617431640625,0.8995840549468994,1.0,0.0,3.0,1.0,0.0
12142140,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.7885555028915405,0.4354973435401916,0.3972946405410766,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9990000128746032,1.0,0.8544955849647522,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.702652096748352,0.3035910427570343,0.2170261740684509,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.6729767918586731,0.2676176726818084,0.2602229416370392,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.5027110576629639,0.1171021163463592,0.561211347579956,285.1473083496094,284.95001220703125,300.27703857421875,289.2182312011719,298.1822509765625,297.14715576171875,285.1493835449219,1.0,0.5940970778465271,0.4504411220550537,0.4504411220550537,1.0,1.0,-2.74961805343628,0.9101641774177552,1.83945381641388,0.284464418888092,0.8962556719779968,0.8962556719779968,0.0,244.285888671875,237.0,37759.8359375,0.0,2327.929931640625,1.0,281.24151611328125,283.7259826660156,292.17535400390625,294.5652770996094,293.1499938964844,293.1499938964844,281.54998779296875,35884.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752143383026123,1.0,0.0,0.0,3.627439498901367,3.627463340759277,8.779982749729243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.17822265625,0.0,1507.354248046875,1895.4371337890625,0.0,3171.716796875,0.9001792073249817,1.0,0.0,3.0,1.0,0.0
12142200,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.7885555028915405,0.4354973435401916,0.3972946405410766,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9990000128746032,1.0,0.8544955849647522,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.702652096748352,0.3035910427570343,0.2170261740684509,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.6729767918586731,0.2676176726818084,0.2602229416370392,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.5027110576629639,0.1171021163463592,0.561211347579956,285.1473083496094,284.95001220703125,300.27703857421875,289.2182312011719,298.1822509765625,297.14715576171875,285.1493835449219,1.0,0.5940970778465271,0.4504411220550537,0.4504411220550537,1.0,1.0,-2.74961805343628,0.9101641774177552,1.83945381641388,0.284464418888092,0.8962556719779968,0.8962556719779968,0.0,244.285888671875,237.0,37759.8359375,0.0,2327.929931640625,1.0,281.24151611328125,283.7259826660156,292.17535400390625,294.5652770996094,293.1499938964844,293.1499938964844,281.54998779296875,35884.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752143383026123,1.0,0.0,0.0,3.627439498901367,3.627463340759277,8.779982749729243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.17822265625,0.0,1507.354248046875,1895.4371337890625,0.0,3171.716796875,0.9001792073249817,1.0,0.0,3.0,1.0,0.0
12142260,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.7915401458740234,0.4366351962089538,0.3981285393238067,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.9990000128746032,1.0,0.8469117879867554,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.7071887850761414,0.3067288398742676,0.2190655618906021,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.6766231060028076,0.2695782482624054,0.2618889808654785,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.5059288740158081,0.1183862313628196,0.5660290718078613,285.3392639160156,284.95001220703125,300.29217529296875,289.2018127441406,298.1966247558594,297.1625061035156,285.3405456542969,1.0,0.5919874906539917,0.4499943256378174,0.4499943256378174,1.0,1.0,-2.751765489578247,0.9100706577301024,1.841694712638855,0.2839568555355072,0.9030379056930542,0.9030379056930542,0.0,240.91668701171875,240.0,36800.33984375,0.0,2315.790283203125,1.0,281.5415954589844,283.9544677734375,292.1647033691406,294.5005187988281,293.1499938964844,293.1499938964844,281.25,35606.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651021122932434,1.0,0.0,0.0,3.641456604003906,3.641480445861816,8.847968615555146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.16943359375,0.0,1520.7440185546875,1895.4371337890625,0.0,3076.863525390625,0.903117299079895,1.0,0.0,3.0,1.0,0.0
12142320,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.7915401458740234,0.4366351962089538,0.3981285393238067,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.9990000128746032,1.0,0.8469117879867554,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.7071887850761414,0.3067288398742676,0.2190655618906021,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.6766231060028076,0.2695782482624054,0.2618889808654785,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.5059288740158081,0.1183862313628196,0.5660290718078613,285.3392639160156,284.95001220703125,300.29217529296875,289.2018127441406,298.1966247558594,297.1625061035156,285.3405456542969,1.0,0.5919874906539917,0.4499943256378174,0.4499943256378174,1.0,1.0,-2.751765489578247,0.9100706577301024,1.841694712638855,0.2839568555355072,0.9030379056930542,0.9030379056930542,0.0,240.91668701171875,240.0,36800.33984375,0.0,2315.790283203125,1.0,281.5415954589844,283.9544677734375,292.1647033691406,294.5005187988281,293.1499938964844,293.1499938964844,281.25,35606.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651021122932434,1.0,0.0,0.0,3.641456604003906,3.641480445861816,8.847968615555146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.16943359375,0.0,1520.7440185546875,1895.4371337890625,0.0,3076.863525390625,0.903117299079895,1.0,0.0,3.0,1.0,0.0
12142380,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.7923972010612488,0.435894101858139,0.3979883193969726,297.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.9990000128746032,1.0,0.8439484238624573,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.7099711298942566,0.308877170085907,0.2207722216844558,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.6786757111549377,0.2707359194755554,0.2632124423980713,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.5081962943077087,0.1193691790103912,0.5709061026573181,285.165283203125,284.95001220703125,300.3070373535156,289.18475341796875,298.20587158203125,297.1700744628906,285.163818359375,1.0,0.5922403931617737,0.449547529220581,0.449547529220581,1.0,1.0,-2.757530689239502,0.9113738536834716,1.8461568355560305,0.2837983071804046,0.9045126438140868,0.9045126438140868,0.0,239.77691650390625,243.0,37871.875,0.0,2320.300537109375,1.0,281.2578430175781,283.7381896972656,292.2467041015625,294.71600341796875,293.1499938964844,293.1499938964844,280.95001220703125,35687.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821808099746704,1.0,0.0,0.0,3.653867721557617,3.6538918018341056,8.908384643291356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.6435546875,0.0,1535.1375732421875,1895.4371337890625,0.0,3237.0146484375,0.9059202671051024,1.0,0.0,3.0,1.0,0.0
12142440,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.7923972010612488,0.435894101858139,0.3979883193969726,297.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.9990000128746032,1.0,0.8439484238624573,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.7099711298942566,0.308877170085907,0.2207722216844558,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.6786757111549377,0.2707359194755554,0.2632124423980713,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.5081962943077087,0.1193691790103912,0.5709061026573181,285.165283203125,284.95001220703125,300.3070373535156,289.18475341796875,298.20587158203125,297.1700744628906,285.163818359375,1.0,0.5922403931617737,0.449547529220581,0.449547529220581,1.0,1.0,-2.757530689239502,0.9113738536834716,1.8461568355560305,0.2837983071804046,0.9045126438140868,0.9045126438140868,0.0,239.77691650390625,243.0,37871.875,0.0,2320.300537109375,1.0,281.2578430175781,283.7381896972656,292.2467041015625,294.71600341796875,293.1499938964844,293.1499938964844,280.95001220703125,35687.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821808099746704,1.0,0.0,0.0,3.653867721557617,3.6538918018341056,8.908384643291356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.6435546875,0.0,1535.1375732421875,1895.4371337890625,0.0,3237.0146484375,0.9059202671051024,1.0,0.0,3.0,1.0,0.0
12142500,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.79176926612854,0.4348964989185333,0.397300511598587,297.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,1.0,0.8444379568099976,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7104587554931641,0.3095470070838928,0.221343457698822,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6788340210914612,0.2709408700466156,0.2635382711887359,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.5085609555244446,0.1195742115378379,0.5723387002944946,285.0240173339844,284.95001220703125,300.3143615722656,289.17596435546875,298.20782470703125,297.1700134277344,285.0146179199219,1.0,0.5927380919456482,0.4493241608142853,0.4493241608142853,1.0,1.0,-2.7600929737091064,0.9118930101394652,1.848199963569641,0.2837287783622741,0.903645932674408,0.903645932674408,0.0,240.0896453857422,243.0,38816.05078125,0.0,2326.16015625,1.0,281.0010681152344,283.5562744140625,292.2752990722656,294.8651123046875,293.1499938964844,293.1499938964844,280.95001220703125,35784.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941154479980469,1.0,0.0,0.0,3.657742738723755,3.657766819000244,8.927289059101895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.3896484375,0.0,1540.18603515625,1895.4371337890625,0.0,3348.672607421875,0.9068151712417604,1.0,0.0,3.0,1.0,0.0
