time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142560,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7905855774879456,0.4336334764957428,0.3962582051753998,297.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,1.0,0.8459023833274841,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7104659080505371,0.3100171685218811,0.2217338532209396,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.6785068511962891,0.2709440290927887,0.263636827468872,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.5084093809127808,0.119574911892414,0.5728726387023926,284.97247314453125,284.95001220703125,300.3216247558594,289.16705322265625,298.2087097167969,297.1681823730469,284.9709167480469,1.0,0.5933721661567688,0.4491632878780365,0.4491632878780365,1.0,1.0,-2.7618308067321777,0.9122150540351868,1.849615812301636,0.2836600542068481,0.903232216835022,0.903232216835022,0.0,240.8141021728516,246.0,38940.81640625,0.0,2332.5517578125,1.0,280.95806884765625,283.50457763671875,292.2407531738281,294.7970275878906,293.1499938964844,293.1499938964844,280.6499938964844,35872.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005239009857178,1.0,0.0,0.0,3.659284830093384,3.659308910369873,8.934818538364198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.095703125,0.0,1542.5687255859375,1895.4371337890625,0.0,3408.4677734375,0.9072511792182922,1.0,0.0,3.0,1.0,0.0
12142620,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7874888181686401,0.4307578504085541,0.393880546092987,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9990000128746032,1.0,0.8505042195320129,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7097713351249695,0.3106434047222137,0.2223051935434341,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6770840287208557,0.2705976963043213,0.2635060250759125,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.5070822834968567,0.1191282719373703,0.5719481110572815,284.77935791015625,284.95001220703125,300.3359680175781,289.1488037109375,298.2083435058594,297.1615905761719,284.7778015136719,1.0,0.5948836803436279,0.4488415420055389,0.4488415420055389,1.0,1.0,-2.763924121856689,0.9123353958129884,1.8515887260437007,0.2833327949047088,0.8993698358535767,0.8993698358535767,0.0,242.9776763916016,249.0,39951.3359375,0.0,2346.3447265625,1.0,280.6581726074219,283.2729187011719,292.2086181640625,294.83123779296875,293.1499938964844,293.1499938964844,280.95001220703125,36108.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152944684028624,1.0,0.0,0.0,3.655993938446045,3.656018018722534,8.918755156628322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.6533203125,0.0,1540.657958984375,1895.4371337890625,0.0,3545.67138671875,0.9066722393035888,1.0,0.0,3.0,1.0,0.0
12142680,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7874888181686401,0.4307578504085541,0.393880546092987,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9990000128746032,1.0,0.8505042195320129,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7097713351249695,0.3106434047222137,0.2223051935434341,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6770840287208557,0.2705976963043213,0.2635060250759125,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.5070822834968567,0.1191282719373703,0.5719481110572815,284.77935791015625,284.95001220703125,300.3359680175781,289.1488037109375,298.2083435058594,297.1615905761719,284.7778015136719,1.0,0.5948836803436279,0.4488415420055389,0.4488415420055389,1.0,1.0,-2.763924121856689,0.9123353958129884,1.8515887260437007,0.2833327949047088,0.8993698358535767,0.8993698358535767,0.0,242.9776763916016,249.0,39951.3359375,0.0,2346.3447265625,1.0,280.6581726074219,283.2729187011719,292.2086181640625,294.83123779296875,293.1499938964844,293.1499938964844,280.95001220703125,36108.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152944684028624,1.0,0.0,0.0,3.655993938446045,3.656018018722534,8.918755156628322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.6533203125,0.0,1540.657958984375,1895.4371337890625,0.0,3545.67138671875,0.9066722393035888,1.0,0.0,3.0,1.0,0.0
12142740,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7849645018577576,0.4296524822711944,0.3924234807491302,297.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,1.0,0.8553383350372314,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7093983888626099,0.3122519850730896,0.2232284843921661,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.675849974155426,0.2709333002567291,0.2636415958404541,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5055341124534607,0.118836872279644,0.5704486966133118,284.95343017578125,284.95001220703125,300.3500061035156,289.1300048828125,298.20947265625,297.1571655273437,284.9550170898437,1.0,0.5966619253158569,0.4485197961330414,0.4485197961330414,1.0,1.0,-2.7674474716186523,0.9130133390426636,1.8544342517852783,0.2832005321979522,0.90080726146698,0.90080726146698,0.0,245.30870056152344,237.0,38974.609375,0.0,2363.425537109375,1.0,280.9422302246094,283.4878845214844,292.08856201171875,294.5801696777344,293.1499938964844,293.1499938964844,280.6499938964844,36004.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024552702903748,1.0,0.0,0.0,3.654977560043335,3.655001640319824,8.913796705201094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.2939453125,0.0,1538.7489013671875,1895.4371337890625,0.0,3426.46044921875,0.906404197216034,1.0,0.0,3.0,1.0,0.0
12142800,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7849645018577576,0.4296524822711944,0.3924234807491302,297.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,1.0,0.8553383350372314,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7093983888626099,0.3122519850730896,0.2232284843921661,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.675849974155426,0.2709333002567291,0.2636415958404541,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5055341124534607,0.118836872279644,0.5704486966133118,284.95343017578125,284.95001220703125,300.3500061035156,289.1300048828125,298.20947265625,297.1571655273437,284.9550170898437,1.0,0.5966619253158569,0.4485197961330414,0.4485197961330414,1.0,1.0,-2.7674474716186523,0.9130133390426636,1.8544342517852783,0.2832005321979522,0.90080726146698,0.90080726146698,0.0,245.30870056152344,237.0,38974.609375,0.0,2363.425537109375,1.0,280.9422302246094,283.4878845214844,292.08856201171875,294.5801696777344,293.1499938964844,293.1499938964844,280.6499938964844,36004.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024552702903748,1.0,0.0,0.0,3.654977560043335,3.655001640319824,8.913796705201094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.2939453125,0.0,1538.7489013671875,1895.4371337890625,0.0,3426.46044921875,0.906404197216034,1.0,0.0,3.0,1.0,0.0
12142860,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.789810836315155,0.4318801462650299,0.3938679993152618,297.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9990000128746032,1.0,0.8432061076164246,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.7162677645683289,0.3178923428058624,0.2265153527259826,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.6823650598526001,0.275542676448822,0.2670240402221679,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.5130129456520081,0.1232755482196807,0.5848827958106995,284.79522705078125,284.95001220703125,300.3634338378906,289.107666015625,298.2420654296875,297.198974609375,284.7945556640625,1.0,0.5948368310928345,0.4482075572013855,0.4482075572013855,1.0,1.0,-2.7799623012542725,0.917190670967102,1.8627716302871704,0.2846540808677673,0.897432267665863,0.897432267665863,0.0,240.25759887695312,240.0,40127.17578125,0.0,2361.2099609375,1.0,280.6578063964844,283.28759765625,292.144287109375,294.7510681152344,293.1499938964844,293.1499938964844,280.95001220703125,36159.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133564233779908,1.0,0.0,0.0,3.6498169898986816,3.649841070175171,8.888642923920997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.0693359375,0.0,1534.1549072265625,1895.4371337890625,0.0,3527.725830078125,0.9053351879119872,1.0,0.0,3.0,1.0,0.0
12142920,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.789810836315155,0.4318801462650299,0.3938679993152618,297.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.9990000128746032,1.0,0.8432061076164246,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.7162677645683289,0.3178923428058624,0.2265153527259826,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.6823650598526001,0.275542676448822,0.2670240402221679,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.5130129456520081,0.1232755482196807,0.5848827958106995,284.79522705078125,284.95001220703125,300.3634338378906,289.107666015625,298.2420654296875,297.198974609375,284.7945556640625,1.0,0.5948368310928345,0.4482075572013855,0.4482075572013855,1.0,1.0,-2.7799623012542725,0.917190670967102,1.8627716302871704,0.2846540808677673,0.897432267665863,0.897432267665863,0.0,240.25759887695312,240.0,40127.17578125,0.0,2361.2099609375,1.0,280.6578063964844,283.28759765625,292.144287109375,294.7510681152344,293.1499938964844,293.1499938964844,280.95001220703125,36159.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133564233779908,1.0,0.0,0.0,3.6498169898986816,3.649841070175171,8.888642923920997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.0693359375,0.0,1534.1549072265625,1895.4371337890625,0.0,3527.725830078125,0.9053351879119872,1.0,0.0,3.0,1.0,0.0
12142980,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7925411462783813,0.4331943392753601,0.3948023021221161,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,1.0,0.8367494940757751,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7210901379585266,0.3223674297332763,0.2295720726251602,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6870766878128052,0.2788556516170501,0.2701489925384521,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.519477128982544,0.1264917999505996,0.5995327234268188,284.9870910644531,284.95001220703125,300.3759155273437,289.0791015625,298.2637634277344,297.2246398925781,284.9894104003906,1.0,0.595933198928833,0.447895348072052,0.447895348072052,1.0,1.0,-2.7983500957489014,0.9236420392990112,1.8747079372406008,0.2870290875434875,0.8994397521018982,0.8994397521018982,0.0,238.0310211181641,243.0,39350.328125,0.0,2382.625244140625,1.0,280.9421691894531,283.5160827636719,292.0509033203125,294.5566101074219,293.1499938964844,293.1499938964844,281.25,36005.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039013385772704,1.0,0.0,0.0,3.648688793182373,3.6487128734588623,8.8831490074881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.34619140625,0.0,1531.7481689453125,1895.4371337890625,0.0,3439.9228515625,0.9050042033195496,1.0,0.0,3.0,1.0,0.0
12143040,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7925411462783813,0.4331943392753601,0.3948023021221161,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,1.0,0.8367494940757751,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7210901379585266,0.3223674297332763,0.2295720726251602,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6870766878128052,0.2788556516170501,0.2701489925384521,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.519477128982544,0.1264917999505996,0.5995327234268188,284.9870910644531,284.95001220703125,300.3759155273437,289.0791015625,298.2637634277344,297.2246398925781,284.9894104003906,1.0,0.595933198928833,0.447895348072052,0.447895348072052,1.0,1.0,-2.7983500957489014,0.9236420392990112,1.8747079372406008,0.2870290875434875,0.8994397521018982,0.8994397521018982,0.0,238.0310211181641,243.0,39350.328125,0.0,2382.625244140625,1.0,280.9421691894531,283.5160827636719,292.0509033203125,294.5566101074219,293.1499938964844,293.1499938964844,281.25,36005.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039013385772704,1.0,0.0,0.0,3.648688793182373,3.6487128734588623,8.8831490074881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.34619140625,0.0,1531.7481689453125,1895.4371337890625,0.0,3439.9228515625,0.9050042033195496,1.0,0.0,3.0,1.0,0.0
12143100,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7934572100639343,0.4340714812278747,0.3954602777957916,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.9990000128746032,1.0,0.8353279829025269,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7229752540588379,0.3246405720710754,0.2311031520366668,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.6888227462768555,0.2804478704929352,0.2716175019741058,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.522089421749115,0.1279829293489456,0.6061922311782837,285.1363525390625,284.95001220703125,300.3818359375,289.0626220703125,298.2729187011719,297.2350158691406,285.14630126953125,1.0,0.597057580947876,0.4477392435073852,0.4477392435073852,1.0,1.0,-2.8090391159057617,0.9274375438690186,1.8816016912460327,0.2885146737098694,0.9021241664886476,0.9021241664886476,0.0,237.79188537597656,243.0,38551.1796875,0.0,2400.20947265625,1.0,281.19879150390625,283.702880859375,291.9999084472656,294.3992919921875,293.1499938964844,293.1499938964844,281.25,35879.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958355188369751,1.0,0.0,0.0,3.651258945465088,3.651283025741577,8.895668202058005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.876953125,0.0,1533.666015625,1895.4371337890625,0.0,3364.735107421875,0.9055300951004028,1.0,0.0,3.0,1.0,0.0
12143160,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.7943347096443176,0.4350814819335937,0.396343469619751,297.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.9990000128746032,1.0,0.8345023393630981,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.72476726770401,0.3269824683666229,0.2327209562063217,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.6904372572898865,0.2820619642734527,0.2731375098228454,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.5245665311813354,0.1294692456722259,0.6128529906272888,285.19500732421875,284.95001220703125,300.38751220703125,289.0447082519531,298.28125,297.24468994140625,285.197265625,1.0,0.598490834236145,0.4474106431007385,0.4474106431007385,1.0,1.0,-2.820882797241211,0.9313214421272278,1.889561414718628,0.289840430021286,0.9043922424316406,0.9043922424316406,0.0,237.86415100097656,246.0,38571.2265625,0.0,2421.435546875,1.0,281.2418518066406,283.7594299316406,292.0063171386719,294.4500732421875,293.1499938964844,293.1499938964844,280.95001220703125,35769.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928956389427185,1.0,0.0,0.0,3.656527042388916,3.656551122665405,8.921356311475392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.45849609375,0.0,1538.7159423828125,1895.4371337890625,0.0,3337.2763671875,0.906601071357727,1.0,0.0,3.0,1.0,0.0
12143220,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7943606376647949,0.4351288378238678,0.3969759941101074,297.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,1.0,0.8357546925544739,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7270170450210571,0.3304226994514465,0.2354171276092529,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6922277212142944,0.2842299342155456,0.2755431830883026,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5281437635421753,0.1317243427038192,0.6242594122886658,285.03759765625,284.95001220703125,300.3981628417969,289.0048828125,298.2915344238281,297.2552490234375,285.03680419921875,1.0,0.601855993270874,0.446753442287445,0.446753442287445,1.0,1.0,-2.842994213104248,0.9383994936943054,1.9045945405960083,0.2922841310501098,0.9042787551879884,0.9042787551879884,0.0,239.25830078125,249.0,39805.7265625,0.0,2467.534423828125,1.0,280.9577331542969,283.5577087402344,292.0684814453125,294.6546630859375,293.1499938964844,293.1499938964844,280.6499938964844,35859.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910130262374878,1.0,0.0,0.0,3.662498235702514,3.662522315979004,8.950517553785176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.328125,0.0,1546.064697265625,1895.4371337890625,0.0,3497.812255859375,0.9079710245132446,1.0,0.0,3.0,1.0,0.0
12143280,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7943606376647949,0.4351288378238678,0.3969759941101074,297.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,1.0,0.8357546925544739,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7270170450210571,0.3304226994514465,0.2354171276092529,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6922277212142944,0.2842299342155456,0.2755431830883026,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5281437635421753,0.1317243427038192,0.6242594122886658,285.03759765625,284.95001220703125,300.3981628417969,289.0048828125,298.2915344238281,297.2552490234375,285.03680419921875,1.0,0.601855993270874,0.446753442287445,0.446753442287445,1.0,1.0,-2.842994213104248,0.9383994936943054,1.9045945405960083,0.2922841310501098,0.9042787551879884,0.9042787551879884,0.0,239.25830078125,249.0,39805.7265625,0.0,2467.534423828125,1.0,280.9577331542969,283.5577087402344,292.0684814453125,294.6546630859375,293.1499938964844,293.1499938964844,280.6499938964844,35859.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910130262374878,1.0,0.0,0.0,3.662498235702514,3.662522315979004,8.950517553785176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.328125,0.0,1546.064697265625,1895.4371337890625,0.0,3497.812255859375,0.9079710245132446,1.0,0.0,3.0,1.0,0.0
12143340,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7921422123908997,0.433622658252716,0.3959722518920898,297.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,1.0,0.8404608964920044,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.727475106716156,0.3326994180679321,0.2372263073921203,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.6920018792152405,0.2852786779403686,0.2768410742282867,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.5292894244194031,0.132917121052742,0.6311509609222412,284.857421875,284.95001220703125,300.4078674316406,288.9600524902344,298.293212890625,297.2539978027344,284.8563842773437,1.0,0.605313777923584,0.446096271276474,0.446096271276474,1.0,1.0,-2.859466791152954,0.9432736039161682,1.9161932468414309,0.2938073277473449,0.9015466570854188,0.9015466570854188,0.0,241.99859619140625,252.0,40985.0546875,0.0,2510.5556640625,1.0,280.6581420898437,283.33599853515625,292.0400695800781,294.7218322753906,293.1499938964844,293.1499938964844,280.3500061035156,36043.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929710865020752,1.0,0.0,0.0,3.6615147590637207,3.661539077758789,8.945711442720494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.876953125,0.0,1546.3447265625,1895.4371337890625,0.0,3678.49072265625,0.9078691601753236,1.0,0.0,3.0,1.0,0.0
12143400,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7921422123908997,0.433622658252716,0.3959722518920898,297.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,1.0,0.8404608964920044,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.727475106716156,0.3326994180679321,0.2372263073921203,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.6920018792152405,0.2852786779403686,0.2768410742282867,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.5292894244194031,0.132917121052742,0.6311509609222412,284.857421875,284.95001220703125,300.4078674316406,288.9600524902344,298.293212890625,297.2539978027344,284.8563842773437,1.0,0.605313777923584,0.446096271276474,0.446096271276474,1.0,1.0,-2.859466791152954,0.9432736039161682,1.9161932468414309,0.2938073277473449,0.9015466570854188,0.9015466570854188,0.0,241.99859619140625,252.0,40985.0546875,0.0,2510.5556640625,1.0,280.6581420898437,283.33599853515625,292.0400695800781,294.7218322753906,293.1499938964844,293.1499938964844,280.3500061035156,36043.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929710865020752,1.0,0.0,0.0,3.6615147590637207,3.661539077758789,8.945711442720494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.876953125,0.0,1546.3447265625,1895.4371337890625,0.0,3678.49072265625,0.9078691601753236,1.0,0.0,3.0,1.0,0.0
12143460,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.7888919115066528,0.4314460754394531,0.3942615687847137,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.9990000128746032,1.0,0.8469182252883911,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.7270143032073975,0.3343653082847595,0.2385587245225906,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6906651258468628,0.2856693863868713,0.2774580717086792,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.5286938548088074,0.1332947164773941,0.6342313289642334,284.6741638183594,284.95001220703125,300.4166564941406,288.9106140136719,298.2886657714844,297.24481201171875,284.67303466796875,1.0,0.6085687279701233,0.4453010261058807,0.4453010261058807,1.0,1.0,-2.871221780776977,0.9460111856460572,1.92521071434021,0.2942527532577514,0.8963449597358704,0.8963449597358704,0.0,245.36917114257807,255.0,42072.4296875,0.0,2548.446044921875,1.0,280.3581848144531,283.1141967773437,291.9795227050781,294.7344665527344,293.1499938964844,293.1499938964844,280.6499938964844,36276.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462693333625792,1.0,0.0,0.0,3.6519346237182617,3.651958703994751,8.898960572878423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.0224609375,0.0,1537.3900146484375,1895.4371337890625,0.0,3829.291748046875,0.9058820605278016,1.0,0.0,3.0,1.0,0.0
12143520,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.7888919115066528,0.4314460754394531,0.3942615687847137,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.9990000128746032,1.0,0.8469182252883911,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.7270143032073975,0.3343653082847595,0.2385587245225906,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.6906651258468628,0.2856693863868713,0.2774580717086792,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.5286938548088074,0.1332947164773941,0.6342313289642334,284.6741638183594,284.95001220703125,300.4166564941406,288.9106140136719,298.2886657714844,297.24481201171875,284.67303466796875,1.0,0.6085687279701233,0.4453010261058807,0.4453010261058807,1.0,1.0,-2.871221780776977,0.9460111856460572,1.92521071434021,0.2942527532577514,0.8963449597358704,0.8963449597358704,0.0,245.36917114257807,255.0,42072.4296875,0.0,2548.446044921875,1.0,280.3581848144531,283.1141967773437,291.9795227050781,294.7344665527344,293.1499938964844,293.1499938964844,280.6499938964844,36276.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462693333625792,1.0,0.0,0.0,3.6519346237182617,3.651958703994751,8.898960572878423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.0224609375,0.0,1537.3900146484375,1895.4371337890625,0.0,3829.291748046875,0.9058820605278016,1.0,0.0,3.0,1.0,0.0
12143580,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7864169478416443,0.4309695661067962,0.3934019207954407,297.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9990000128746032,1.0,0.8528540730476379,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7270044088363647,0.337026447057724,0.2402201443910598,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6896839141845703,0.2867273688316345,0.2782902717590332,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.5279113054275513,0.1337841004133224,0.6363363265991211,284.8525390625,284.95001220703125,300.4245300292969,288.8570251464844,298.2851867675781,297.2377319335937,284.8542785644531,1.0,0.6116939783096313,0.4445058107376098,0.4445058107376098,1.0,1.0,-2.882845878601074,0.9486780166625975,1.934167742729187,0.2945700585842132,0.8964732885360718,0.8964732885360718,0.0,248.51695251464844,258.0,41109.1328125,0.0,2585.279296875,1.0,280.64215087890625,283.3345031738281,291.82940673828125,294.45538330078125,293.1499938964844,293.1499938964844,280.95001220703125,36166.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363448619842528,1.0,0.0,0.0,3.644896984100342,3.644920825958252,8.864694791554939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.61328125,0.0,1528.7392578125,1895.4371337890625,0.0,3739.15771484375,0.9042628407478333,1.0,0.0,3.0,1.0,0.0
12143640,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7864169478416443,0.4309695661067962,0.3934019207954407,297.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9990000128746032,1.0,0.8528540730476379,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7270044088363647,0.337026447057724,0.2402201443910598,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6896839141845703,0.2867273688316345,0.2782902717590332,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.5279113054275513,0.1337841004133224,0.6363363265991211,284.8525390625,284.95001220703125,300.4245300292969,288.8570251464844,298.2851867675781,297.2377319335937,284.8542785644531,1.0,0.6116939783096313,0.4445058107376098,0.4445058107376098,1.0,1.0,-2.882845878601074,0.9486780166625975,1.934167742729187,0.2945700585842132,0.8964732885360718,0.8964732885360718,0.0,248.51695251464844,258.0,41109.1328125,0.0,2585.279296875,1.0,280.64215087890625,283.3345031738281,291.82940673828125,294.45538330078125,293.1499938964844,293.1499938964844,280.95001220703125,36166.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363448619842528,1.0,0.0,0.0,3.644896984100342,3.644920825958252,8.864694791554939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.61328125,0.0,1528.7392578125,1895.4371337890625,0.0,3739.15771484375,0.9042628407478333,1.0,0.0,3.0,1.0,0.0
12143700,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7858016490936279,0.4313082098960876,0.3935606479644775,297.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,1.0,0.8551502227783203,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7274681329727173,0.3387821316719055,0.2413650304079055,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6896860003471375,0.2876074612140655,0.2790418267250061,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.527995228767395,0.1342682391405105,0.6383013129234314,284.9961242675781,284.95001220703125,300.4281311035156,288.8287658691406,298.2852783203125,297.2369079589844,285.0052490234375,1.0,0.6133303642272949,0.4441082179546356,0.4441082179546356,1.0,1.0,-2.890435218811035,0.9506869912147522,1.9397484064102173,0.295016199350357,0.8981680870056152,0.8981680870056152,0.0,249.859130859375,258.0,40223.421875,0.0,2605.951904296875,1.0,280.8986511230469,283.51776123046875,291.7621765136719,294.2718811035156,293.1499938964844,293.1499938964844,280.95001220703125,36055.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276260733604432,1.0,0.0,0.0,3.6440837383270255,3.644107818603516,8.860740194904793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.9833984375,0.0,1527.0076904296875,1895.4371337890625,0.0,3659.3623046875,0.9040437936782836,1.0,0.0,3.0,1.0,0.0
12143760,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7855493426322937,0.4318902790546417,0.3940595388412475,297.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9990000128746032,1.0,0.8570376038551331,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7282199263572693,0.3407467007637024,0.2427091300487518,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6900032162666321,0.2886744141578674,0.2800188362598419,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.5284484624862671,0.1349225342273712,0.641072154045105,285.0496826171875,284.95001220703125,300.4314880371094,288.7996520996094,298.2867431640625,297.2379150390625,285.0514831542969,1.0,0.6150544285774231,0.4437794983386993,0.4437794983386993,1.0,1.0,-2.8994216918945312,0.9533721804618835,1.946049451828003,0.2958310544490814,0.8994143009185791,0.8994143009185791,0.0,251.0708923339844,246.0,40171.6796875,0.0,2628.679931640625,1.0,280.9418334960937,283.5720520019531,291.7545471191406,294.30224609375,293.1499938964844,293.1499938964844,281.25,35957.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238653779029846,1.0,0.0,0.0,3.645772218704224,3.645796298980713,8.868953500495991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.68505859375,0.0,1528.1534423828125,1895.4371337890625,0.0,3624.787109375,0.9043220281600952,1.0,0.0,3.0,1.0,0.0
12143820,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.7884867787361145,0.4333772957324981,0.3951634764671325,297.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.9990000128746032,1.0,0.8501281142234802,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.7326120138168335,0.3450075089931488,0.2454961091279983,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.6938077807426453,0.2911005318164825,0.2820824086666107,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.532281219959259,0.1365774273872375,0.6473324298858643,285.242919921875,284.95001220703125,300.4375,288.73895263671875,298.2932434082031,297.24658203125,285.244140625,1.0,0.6137688755989075,0.4431220591068268,0.4431220591068268,1.0,1.0,-2.905815839767456,0.9542887806892396,1.9515268802642824,0.295847624540329,0.9049220085144044,0.9049220085144044,0.0,248.186264038086,249.0,39257.41796875,0.0,2626.344482421875,1.0,281.24176025390625,283.80572509765625,291.7010192871094,294.1891174316406,293.1499938964844,293.1499938964844,280.95001220703125,35714.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134082794189452,1.0,0.0,0.0,3.6557421684265137,3.655766010284424,8.917526201912551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.21240234375,0.0,1537.42724609375,1895.4371337890625,0.0,3528.20654296875,0.9063864946365356,1.0,0.0,3.0,1.0,0.0
12143880,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.7884867787361145,0.4333772957324981,0.3951634764671325,297.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.9990000128746032,1.0,0.8501281142234802,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.7326120138168335,0.3450075089931488,0.2454961091279983,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.6938077807426453,0.2911005318164825,0.2820824086666107,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.532281219959259,0.1365774273872375,0.6473324298858643,285.242919921875,284.95001220703125,300.4375,288.73895263671875,298.2932434082031,297.24658203125,285.244140625,1.0,0.6137688755989075,0.4431220591068268,0.4431220591068268,1.0,1.0,-2.905815839767456,0.9542887806892396,1.9515268802642824,0.295847624540329,0.9049220085144044,0.9049220085144044,0.0,248.186264038086,249.0,39257.41796875,0.0,2626.344482421875,1.0,281.24176025390625,283.80572509765625,291.7010192871094,294.1891174316406,293.1499938964844,293.1499938964844,280.95001220703125,35714.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134082794189452,1.0,0.0,0.0,3.6557421684265137,3.655766010284424,8.917526201912551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.21240234375,0.0,1537.42724609375,1895.4371337890625,0.0,3528.20654296875,0.9063864946365356,1.0,0.0,3.0,1.0,0.0
12143940,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7895491719245911,0.4330790340900421,0.3954044878482818,297.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,1.0,0.8473135232925415,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.735647976398468,0.3482552170753479,0.2479820102453231,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6961947679519653,0.2927451431751251,0.2838760912418365,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.5353284478187561,0.1380249708890915,0.6542597413063049,285.0642395019531,284.95001220703125,300.4425964355469,288.67535400390625,298.2954406738281,297.2490539550781,285.0628967285156,1.0,0.6147318482398987,0.4424646198749542,0.4424646198749542,1.0,1.0,-2.9161853790283203,0.9567411541938782,1.959444284439087,0.2962284684181213,0.9049930572509766,0.9049930572509766,0.0,247.3166656494141,252.0,40238.40625,0.0,2641.47705078125,1.0,280.957763671875,283.58612060546875,291.7357788085937,294.35406494140625,293.1499938964844,293.1499938964844,280.6499938964844,35817.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301243424415588,1.0,0.0,0.0,3.6632981300354,3.6633224487304688,8.954427812568611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.82080078125,0.0,1546.6470947265625,1895.4371337890625,0.0,3682.281005859375,0.9081196188926696,1.0,0.0,3.0,1.0,0.0
12144000,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7895491719245911,0.4330790340900421,0.3954044878482818,297.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,1.0,0.8473135232925415,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.735647976398468,0.3482552170753479,0.2479820102453231,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6961947679519653,0.2927451431751251,0.2838760912418365,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.5353284478187561,0.1380249708890915,0.6542597413063049,285.0642395019531,284.95001220703125,300.4425964355469,288.67535400390625,298.2954406738281,297.2490539550781,285.0628967285156,1.0,0.6147318482398987,0.4424646198749542,0.4424646198749542,1.0,1.0,-2.9161853790283203,0.9567411541938782,1.959444284439087,0.2962284684181213,0.9049930572509766,0.9049930572509766,0.0,247.3166656494141,252.0,40238.40625,0.0,2641.47705078125,1.0,280.957763671875,283.58612060546875,291.7357788085937,294.35406494140625,293.1499938964844,293.1499938964844,280.6499938964844,35817.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301243424415588,1.0,0.0,0.0,3.6632981300354,3.6633224487304688,8.954427812568611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.82080078125,0.0,1546.6470947265625,1895.4371337890625,0.0,3682.281005859375,0.9081196188926696,1.0,0.0,3.0,1.0,0.0
12144060,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7880498766899109,0.4313364923000335,0.3941197693347931,297.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,1.0,0.8492544293403625,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7366926670074463,0.3504741787910461,0.2496917098760604,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6963744163513184,0.293407678604126,0.2847329378128052,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.536199688911438,0.1387114077806472,0.6583614945411682,284.8736572265625,284.95001220703125,300.4467468261719,288.6092834472656,298.29083251953125,297.24200439453125,284.8722229003906,1.0,0.616476833820343,0.4417929649353027,0.4417929649353027,1.0,1.0,-2.924992084503174,0.9585418105125428,1.9664502143859863,0.2964293360710144,0.9024021029472352,0.9024021029472352,0.0,248.5524444580078,255.0,41314.5078125,0.0,2664.23193359375,1.0,280.6581420898437,283.3565368652344,291.68426513671875,294.38873291015625,293.1499938964844,293.1499938964844,280.3500061035156,36011.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948587954044342,1.0,0.0,0.0,3.663524866104126,3.6635491847991934,8.955536259236396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.8056640625,0.0,1548.3564453125,1895.4371337890625,0.0,3850.232177734375,0.9082953929901124,1.0,0.0,3.0,1.0,0.0
12144120,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7880498766899109,0.4313364923000335,0.3941197693347931,297.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,1.0,0.8492544293403625,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7366926670074463,0.3504741787910461,0.2496917098760604,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6963744163513184,0.293407678604126,0.2847329378128052,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.536199688911438,0.1387114077806472,0.6583614945411682,284.8736572265625,284.95001220703125,300.4467468261719,288.6092834472656,298.29083251953125,297.24200439453125,284.8722229003906,1.0,0.616476833820343,0.4417929649353027,0.4417929649353027,1.0,1.0,-2.924992084503174,0.9585418105125428,1.9664502143859863,0.2964293360710144,0.9024021029472352,0.9024021029472352,0.0,248.5524444580078,255.0,41314.5078125,0.0,2664.23193359375,1.0,280.6581420898437,283.3565368652344,291.68426513671875,294.38873291015625,293.1499938964844,293.1499938964844,280.3500061035156,36011.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948587954044342,1.0,0.0,0.0,3.663524866104126,3.6635491847991934,8.955536259236396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.8056640625,0.0,1548.3564453125,1895.4371337890625,0.0,3850.232177734375,0.9082953929901124,1.0,0.0,3.0,1.0,0.0
12144180,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7853296399116516,0.4289991855621338,0.3922193348407745,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9990000128746032,1.0,0.8537325859069824,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.736693263053894,0.3521743714809418,0.2510089576244354,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.6953163743019104,0.2934940457344055,0.2850129008293152,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.5354579091072083,0.1387508362531662,0.6596048474311829,284.6827392578125,284.95001220703125,300.45001220703125,288.54119873046875,298.2823486328125,297.2299194335937,284.6813049316406,1.0,0.6185325384140015,0.4411212801933288,0.4411212801933288,1.0,1.0,-2.9315075874328613,0.9594560861587524,1.9720516204833984,0.2962505221366882,0.8972590565681458,0.8972590565681458,0.0,250.85958862304688,243.0,42327.375,0.0,2688.107177734375,1.0,280.3581848144531,283.1290588378906,291.6062927246094,294.3775329589844,293.1499938964844,293.1499938964844,280.6499938964844,36253.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643501043319702,1.0,0.0,0.0,3.654809713363648,3.6548337936401367,8.912977591535309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.38232421875,0.0,1540.426025390625,1895.4371337890625,0.0,3991.266845703125,0.9065077900886536,1.0,0.0,3.0,1.0,0.0
12144240,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7853296399116516,0.4289991855621338,0.3922193348407745,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9990000128746032,1.0,0.8537325859069824,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.736693263053894,0.3521743714809418,0.2510089576244354,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.6953163743019104,0.2934940457344055,0.2850129008293152,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.5354579091072083,0.1387508362531662,0.6596048474311829,284.6827392578125,284.95001220703125,300.45001220703125,288.54119873046875,298.2823486328125,297.2299194335937,284.6813049316406,1.0,0.6185325384140015,0.4411212801933288,0.4411212801933288,1.0,1.0,-2.9315075874328613,0.9594560861587524,1.9720516204833984,0.2962505221366882,0.8972590565681458,0.8972590565681458,0.0,250.85958862304688,243.0,42327.375,0.0,2688.107177734375,1.0,280.3581848144531,283.1290588378906,291.6062927246094,294.3775329589844,293.1499938964844,293.1499938964844,280.6499938964844,36253.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643501043319702,1.0,0.0,0.0,3.654809713363648,3.6548337936401367,8.912977591535309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.38232421875,0.0,1540.426025390625,1895.4371337890625,0.0,3991.266845703125,0.9065077900886536,1.0,0.0,3.0,1.0,0.0
12144300,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.785152792930603,0.4283904433250427,0.3913170993328094,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.9990000128746032,1.0,0.852329432964325,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.7376468777656555,0.3533508479595184,0.2516436874866485,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.6957601308822632,0.2937282919883728,0.2850553691387176,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.5357133746147156,0.1387679278850555,0.6592864990234375,284.8039245605469,284.95001220703125,300.4512634277344,288.5065002441406,298.27838134765625,297.224853515625,284.8115234375,1.0,0.6175644993782043,0.4407854378223419,0.4407854378223419,1.0,1.0,-2.929180860519409,0.9577693343162536,1.9714114665985107,0.29539754986763,0.8974387049674988,0.8974387049674988,0.0,250.14547729492188,243.0,41347.703125,0.0,2680.11376953125,1.0,280.6014099121094,283.2914428710937,291.4866638183594,294.1048583984375,293.1499938964844,293.1499938964844,280.6499938964844,36212.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579384922981262,1.0,0.0,0.0,3.650499820709229,3.6505239009857178,8.891969400792732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.92578125,0.0,1535.313232421875,1895.4371337890625,0.0,3934.188232421875,0.9055711627006532,1.0,0.0,3.0,1.0,0.0
12144360,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7863255739212036,0.4283442497253418,0.3910139799118042,297.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9990000128746032,1.0,0.8479648232460022,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7396728992462158,0.3549271821975708,0.2525721490383148,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.6973081827163696,0.294279009103775,0.2853747606277466,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.5369263887405396,0.1390053480863571,0.6595311164855957,284.8443908691406,284.95001220703125,300.4523010253906,288.47149658203125,298.2768859863281,297.2236328125,284.8450927734375,1.0,0.6158445477485657,0.4404945373535156,0.4404945373535156,1.0,1.0,-2.925366163253784,0.9556230306625366,1.969743132591248,0.2942811846733093,0.8971831798553467,0.8971831798553467,0.0,248.0233764648437,246.0,41144.734375,0.0,2662.300537109375,1.0,280.6423034667969,283.3358154296875,291.4396057128906,294.07196044921875,293.1499938964844,293.1499938964844,280.95001220703125,36162.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537043571472168,1.0,0.0,0.0,3.648043394088745,3.6480674743652335,8.880006703293475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.95654296875,0.0,1532.2056884765625,1895.4371337890625,0.0,3896.271484375,0.9049597382545472,1.0,0.0,3.0,1.0,0.0
