time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144420,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7878787517547607,0.4291301667690277,0.3913927674293518,297.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,1.0,0.8439127206802368,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7430550456047058,0.3588249087333679,0.2550559341907501,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6996816396713257,0.2960225939750671,0.2867437899112701,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5392162203788757,0.1401141732931137,0.663194477558136,285.0327453613281,284.95001220703125,300.4537048339844,288.4006652832031,298.2796936035156,297.2289428710937,285.03424072265625,1.0,0.6157473921775818,0.4399127066135406,0.4399127066135406,1.0,1.0,-2.929966449737549,0.956026256084442,1.973940134048462,0.2937439382076263,0.8998226523399353,0.8998226523399353,0.0,246.37120056152344,249.0,40162.296875,0.0,2662.769775390625,1.0,280.9417419433594,283.5692749023437,291.3492736816406,293.8948669433594,293.1499938964844,293.1499938964844,281.25,35971.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398728609085084,1.0,0.0,0.0,3.64839768409729,3.6484217643737793,8.881731332621712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.26025390625,0.0,1531.1708984375,1895.4371337890625,0.0,3771.28857421875,0.9049169421195984,1.0,0.0,3.0,1.0,0.0
12144480,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7878787517547607,0.4291301667690277,0.3913927674293518,297.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,1.0,0.8439127206802368,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7430550456047058,0.3588249087333679,0.2550559341907501,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6996816396713257,0.2960225939750671,0.2867437899112701,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5392162203788757,0.1401141732931137,0.663194477558136,285.0327453613281,284.95001220703125,300.4537048339844,288.4006652832031,298.2796936035156,297.2289428710937,285.03424072265625,1.0,0.6157473921775818,0.4399127066135406,0.4399127066135406,1.0,1.0,-2.929966449737549,0.956026256084442,1.973940134048462,0.2937439382076263,0.8998226523399353,0.8998226523399353,0.0,246.37120056152344,249.0,40162.296875,0.0,2662.769775390625,1.0,280.9417419433594,283.5692749023437,291.3492736816406,293.8948669433594,293.1499938964844,293.1499938964844,281.25,35971.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398728609085084,1.0,0.0,0.0,3.64839768409729,3.6484217643737793,8.881731332621712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.26025390625,0.0,1531.1708984375,1895.4371337890625,0.0,3771.28857421875,0.9049169421195984,1.0,0.0,3.0,1.0,0.0
12144540,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.7892969250679016,0.4306171834468841,0.3925536870956421,297.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.9990000128746032,1.0,0.8419885039329529,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.7463827133178711,0.3633961975574493,0.258102148771286,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.7020037174224854,0.2983494699001312,0.2887798249721527,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.5420807600021362,0.141858771443367,0.6702170968055725,285.2329406738281,284.95001220703125,300.45416259765625,288.3291320800781,298.2869873046875,297.2406005859375,285.23455810546875,1.0,0.6172281503677368,0.4393308758735657,0.4393308758735657,1.0,1.0,-2.943592071533203,0.959846019744873,1.9837459325790403,0.2947432398796081,0.9052433967590332,0.9052433967590332,0.0,246.0399475097656,252.0,39379.0078125,0.0,2686.980224609375,1.0,281.2417907714844,283.8117370605469,291.2885437011719,293.7774963378906,293.1499938964844,293.1499938964844,280.95001220703125,35728.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288069605827332,1.0,0.0,0.0,3.657815933227539,3.657840013504028,8.927646604206529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.13671875,0.0,1539.84326171875,1895.4371337890625,0.0,3670.20068359375,0.9068612456321716,1.0,0.0,3.0,1.0,0.0
12144600,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.7892969250679016,0.4306171834468841,0.3925536870956421,297.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.9990000128746032,1.0,0.8419885039329529,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.7463827133178711,0.3633961975574493,0.258102148771286,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.7020037174224854,0.2983494699001312,0.2887798249721527,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.5420807600021362,0.141858771443367,0.6702170968055725,285.2329406738281,284.95001220703125,300.45416259765625,288.3291320800781,298.2869873046875,297.2406005859375,285.23455810546875,1.0,0.6172281503677368,0.4393308758735657,0.4393308758735657,1.0,1.0,-2.943592071533203,0.959846019744873,1.9837459325790403,0.2947432398796081,0.9052433967590332,0.9052433967590332,0.0,246.0399475097656,252.0,39379.0078125,0.0,2686.980224609375,1.0,281.2417907714844,283.8117370605469,291.2885437011719,293.7774963378906,293.1499938964844,293.1499938964844,280.95001220703125,35728.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288069605827332,1.0,0.0,0.0,3.657815933227539,3.657840013504028,8.927646604206529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.13671875,0.0,1539.84326171875,1895.4371337890625,0.0,3670.20068359375,0.9068612456321716,1.0,0.0,3.0,1.0,0.0
12144660,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7891874313354492,0.4303214251995086,0.3928679823875427,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,1.0,0.8430035710334778,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7485945224761963,0.3668926954269409,0.2608286440372467,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7032091617584229,0.2998660504817962,0.2905351817607879,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5442215204238892,0.143253818154335,0.6774369478225708,285.0572509765625,284.95001220703125,300.4537048339844,288.2573547363281,298.2881774902344,297.2435913085937,285.0559997558594,1.0,0.6196857690811157,0.4387473165988922,0.4387473165988922,1.0,1.0,-2.9592597484588623,0.9644126892089844,1.994847059249878,0.2961519360542297,0.9052497148513794,0.9052497148513794,0.0,247.1212310791016,255.0,40389.36328125,0.0,2722.401123046875,1.0,280.9577331542969,283.59454345703125,291.3193054199219,293.94171142578125,293.1499938964844,293.1499938964844,280.6499938964844,35828.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458947777748108,1.0,0.0,0.0,3.6649844646453857,3.665008544921875,8.962672950474371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.37939453125,0.0,1548.61767578125,1895.4371337890625,0.0,3825.90478515625,0.9085047245025636,1.0,0.0,3.0,1.0,0.0
12144720,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7891874313354492,0.4303214251995086,0.3928679823875427,297.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,1.0,0.8430035710334778,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7485945224761963,0.3668926954269409,0.2608286440372467,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7032091617584229,0.2998660504817962,0.2905351817607879,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5442215204238892,0.143253818154335,0.6774369478225708,285.0572509765625,284.95001220703125,300.4537048339844,288.2573547363281,298.2881774902344,297.2435913085937,285.0559997558594,1.0,0.6196857690811157,0.4387473165988922,0.4387473165988922,1.0,1.0,-2.9592597484588623,0.9644126892089844,1.994847059249878,0.2961519360542297,0.9052497148513794,0.9052497148513794,0.0,247.1212310791016,255.0,40389.36328125,0.0,2722.401123046875,1.0,280.9577331542969,283.59454345703125,291.3193054199219,293.94171142578125,293.1499938964844,293.1499938964844,280.6499938964844,35828.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458947777748108,1.0,0.0,0.0,3.6649844646453857,3.665008544921875,8.962672950474371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.37939453125,0.0,1548.61767578125,1895.4371337890625,0.0,3825.90478515625,0.9085047245025636,1.0,0.0,3.0,1.0,0.0
12144780,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.786878764629364,0.428506076335907,0.3915779590606689,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,1.0,0.8474465012550354,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7490400075912476,0.3692655861377716,0.262692391872406,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7025333046913147,0.3003402352333069,0.2912724614143371,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.544242262840271,0.1437619924545288,0.6810697913169861,284.860595703125,284.95001220703125,300.4523010253906,288.185791015625,298.2814636230469,297.2356872558594,284.8592529296875,1.0,0.6223720908164978,0.4381637573242187,0.4381637573242187,1.0,1.0,-2.970547914505005,0.9673020243644714,2.003246068954468,0.2968509495258331,0.90242999792099,0.90242999792099,0.0,249.58531188964844,258.0,41356.9765625,0.0,2756.650390625,1.0,280.6580810546875,283.3583679199219,291.2606811523437,293.96435546875,293.1499938964844,293.1499938964844,280.3500061035156,36028.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644330143928528,1.0,0.0,0.0,3.664604663848877,3.664628744125366,8.960815307546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.09375,0.0,1549.6927490234375,1895.4371337890625,0.0,3992.00244140625,0.908547818660736,1.0,0.0,3.0,1.0,0.0
12144840,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.786878764629364,0.428506076335907,0.3915779590606689,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,1.0,0.8474465012550354,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7490400075912476,0.3692655861377716,0.262692391872406,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7025333046913147,0.3003402352333069,0.2912724614143371,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.544242262840271,0.1437619924545288,0.6810697913169861,284.860595703125,284.95001220703125,300.4523010253906,288.185791015625,298.2814636230469,297.2356872558594,284.8592529296875,1.0,0.6223720908164978,0.4381637573242187,0.4381637573242187,1.0,1.0,-2.970547914505005,0.9673020243644714,2.003246068954468,0.2968509495258331,0.90242999792099,0.90242999792099,0.0,249.58531188964844,258.0,41356.9765625,0.0,2756.650390625,1.0,280.6580810546875,283.3583679199219,291.2606811523437,293.96435546875,293.1499938964844,293.1499938964844,280.3500061035156,36028.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644330143928528,1.0,0.0,0.0,3.664604663848877,3.664628744125366,8.960815307546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.09375,0.0,1549.6927490234375,1895.4371337890625,0.0,3992.00244140625,0.908547818660736,1.0,0.0,3.0,1.0,0.0
12144900,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7853569388389587,0.4273543953895569,0.3907077014446258,297.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.9990000128746032,1.0,0.850355863571167,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.7489283084869385,0.3702335059642792,0.2634711861610412,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.7018036246299744,0.3003436625003814,0.2914145886898041,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.5436692833900452,0.1437476128339767,0.6816743612289429,284.7152709960937,284.95001220703125,300.4512634277344,288.1502685546875,298.27642822265625,297.22955322265625,284.7068786621094,1.0,0.6236972808837891,0.4378719925880432,0.4378719925880432,1.0,1.0,-2.97483491897583,0.968228816986084,2.006606101989746,0.2969712018966675,0.8994571566581726,0.8994571566581726,0.0,251.0808868408203,258.0,42215.1875,0.0,2772.5576171875,1.0,280.4009094238281,283.1751403808594,291.2436218261719,294.0535888671875,293.1499938964844,293.1499938964844,280.3500061035156,36163.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974720537662506,1.0,0.0,0.0,3.661200046539306,3.661224365234375,8.944173828240309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.98583984375,0.0,1546.8883056640625,1895.4371337890625,0.0,4082.6650390625,0.9078407883644104,1.0,0.0,3.0,1.0,0.0
12144960,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7835586071014404,0.4260625541210174,0.3896158337593078,297.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656188964844,0.9990000128746032,1.0,0.8536802530288696,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7485764622688293,0.3710724413394928,0.2641120553016662,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.7008090019226074,0.3002103567123413,0.2913837730884552,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.5427161455154419,0.1435652077198028,0.681448221206665,284.6659545898437,284.95001220703125,300.45001220703125,288.11492919921875,298.2701416015625,297.2220458984375,284.66455078125,1.0,0.6249673962593079,0.4374765157699585,0.4374765157699585,1.0,1.0,-2.977981805801392,0.9684931635856628,2.009488821029663,0.2966801226139068,0.8970239758491516,0.8970239758491516,0.0,252.7259063720703,246.0,42298.6328125,0.0,2787.042236328125,1.0,280.358154296875,283.12701416015625,291.1777038574219,293.9426574707031,293.1499938964844,293.1499938964844,280.6499938964844,36276.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797038435935974,1.0,0.0,0.0,3.6550424098968506,3.655066728591919,8.914113323044148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.8623046875,0.0,1540.855224609375,1895.4371337890625,0.0,4126.1484375,0.9065751433372498,1.0,0.0,3.0,1.0,0.0
12145020,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7841600179672241,0.4253439903259277,0.3883602023124695,297.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9990000128746032,1.0,0.849022388458252,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7514200806617737,0.3740084767341614,0.265798956155777,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.7023441791534424,0.300828605890274,0.2915919125080108,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.543620228767395,0.1436048746109008,0.6804572343826294,284.8341064453125,284.95001220703125,300.4467468261719,288.04522705078125,298.2626953125,297.2160949707031,284.8349609375,1.0,0.6225753426551819,0.436685562133789,0.436685562133789,1.0,1.0,-2.971975803375244,0.9643234610557556,2.007652282714844,0.2942630350589752,0.8968580961227417,0.8968580961227417,0.0,250.39097595214844,249.0,41238.5,0.0,2763.5048828125,1.0,280.6421813964844,283.34185791015625,291.011962890625,293.64166259765625,293.1499938964844,293.1499938964844,280.95001220703125,36180.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686691164970398,1.0,0.0,0.0,3.647566556930542,3.6475906372070312,8.877685218067199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.32470703125,0.0,1531.8101806640625,1895.4371337890625,0.0,4029.4755859375,0.9048663973808287,1.0,0.0,3.0,1.0,0.0
12145080,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7841600179672241,0.4253439903259277,0.3883602023124695,297.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9990000128746032,1.0,0.849022388458252,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7514200806617737,0.3740084767341614,0.265798956155777,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.7023441791534424,0.300828605890274,0.2915919125080108,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.543620228767395,0.1436048746109008,0.6804572343826294,284.8341064453125,284.95001220703125,300.4467468261719,288.04522705078125,298.2626953125,297.2160949707031,284.8349609375,1.0,0.6225753426551819,0.436685562133789,0.436685562133789,1.0,1.0,-2.971975803375244,0.9643234610557556,2.007652282714844,0.2942630350589752,0.8968580961227417,0.8968580961227417,0.0,250.39097595214844,249.0,41238.5,0.0,2763.5048828125,1.0,280.6421813964844,283.34185791015625,291.011962890625,293.64166259765625,293.1499938964844,293.1499938964844,280.95001220703125,36180.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686691164970398,1.0,0.0,0.0,3.647566556930542,3.6475906372070312,8.877685218067199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.32470703125,0.0,1531.8101806640625,1895.4371337890625,0.0,4029.4755859375,0.9048663973808287,1.0,0.0,3.0,1.0,0.0
12145140,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7854872941970825,0.4261031150817871,0.3887236416339874,297.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,1.0,0.8456276059150696,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7548093795776367,0.378142386674881,0.2684498429298401,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7044132947921753,0.3024573028087616,0.2928561568260193,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.545490026473999,0.1445430368185043,0.6833687424659729,285.02703857421875,284.95001220703125,300.4425964355469,287.9771728515625,298.263671875,297.22216796875,285.0284729003906,1.0,0.6226387619972229,0.4358946084976196,0.4358946084976196,1.0,1.0,-2.9765186309814453,0.9641720056533812,2.012346744537353,0.2930758893489837,0.8994739651679993,0.8994739651679993,0.0,249.02877807617188,252.0,40324.29296875,0.0,2765.443603515625,1.0,280.9417724609375,283.5809020996094,290.92645263671875,293.474853515625,293.1499938964844,293.1499938964844,281.25,35982.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550034999847412,1.0,0.0,0.0,3.64750862121582,3.6475327014923096,8.877403843143838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.623046875,0.0,1530.26953125,1895.4371337890625,0.0,3907.923583984375,0.9047268629074096,1.0,0.0,3.0,1.0,0.0
12145200,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7854872941970825,0.4261031150817871,0.3887236416339874,297.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,1.0,0.8456276059150696,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7548093795776367,0.378142386674881,0.2684498429298401,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7044132947921753,0.3024573028087616,0.2928561568260193,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.545490026473999,0.1445430368185043,0.6833687424659729,285.02703857421875,284.95001220703125,300.4425964355469,287.9771728515625,298.263671875,297.22216796875,285.0284729003906,1.0,0.6226387619972229,0.4358946084976196,0.4358946084976196,1.0,1.0,-2.9765186309814453,0.9641720056533812,2.012346744537353,0.2930758893489837,0.8994739651679993,0.8994739651679993,0.0,249.02877807617188,252.0,40324.29296875,0.0,2765.443603515625,1.0,280.9417724609375,283.5809020996094,290.92645263671875,293.474853515625,293.1499938964844,293.1499938964844,281.25,35982.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550034999847412,1.0,0.0,0.0,3.64750862121582,3.6475327014923096,8.877403843143838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.623046875,0.0,1530.26953125,1895.4371337890625,0.0,3907.923583984375,0.9047268629074096,1.0,0.0,3.0,1.0,0.0
12145260,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.7867373824119568,0.4275265634059906,0.3898427784442901,297.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.9990000128746032,1.0,0.8441338539123535,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7581726312637329,0.3829311728477478,0.2716550827026367,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.7064866423606873,0.3046654462814331,0.294789582490921,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.5479891896247864,0.1461295336484909,0.6897097229957581,285.2256774902344,284.95001220703125,300.4375,287.91119384765625,298.2698059082031,297.2344970703125,285.2272644042969,1.0,0.6241934299468994,0.435392290353775,0.435392290353775,1.0,1.0,-2.989860773086548,0.9679830074310304,2.0218777656555176,0.294011652469635,0.9047892093658448,0.9047892093658448,0.0,248.8818206787109,255.0,39528.765625,0.0,2790.721923828125,1.0,281.24176025390625,283.8224182128906,290.8694763183594,293.3607177734375,293.1499938964844,293.1499938964844,280.95001220703125,35739.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437503218650818,1.0,0.0,0.0,3.656525135040283,3.656549215316773,8.921346648094186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.70947265625,0.0,1538.4862060546875,1895.4371337890625,0.0,3806.489501953125,0.9065795540809632,1.0,0.0,3.0,1.0,0.0
12145320,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.7867373824119568,0.4275265634059906,0.3898427784442901,297.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.9990000128746032,1.0,0.8441338539123535,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.7581726312637329,0.3829311728477478,0.2716550827026367,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.7064866423606873,0.3046654462814331,0.294789582490921,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.5479891896247864,0.1461295336484909,0.6897097229957581,285.2256774902344,284.95001220703125,300.4375,287.91119384765625,298.2698059082031,297.2344970703125,285.2272644042969,1.0,0.6241934299468994,0.435392290353775,0.435392290353775,1.0,1.0,-2.989860773086548,0.9679830074310304,2.0218777656555176,0.294011652469635,0.9047892093658448,0.9047892093658448,0.0,248.8818206787109,255.0,39528.765625,0.0,2790.721923828125,1.0,281.24176025390625,283.8224182128906,290.8694763183594,293.3607177734375,293.1499938964844,293.1499938964844,280.95001220703125,35739.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437503218650818,1.0,0.0,0.0,3.656525135040283,3.656549215316773,8.921346648094186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.70947265625,0.0,1538.4862060546875,1895.4371337890625,0.0,3806.489501953125,0.9065795540809632,1.0,0.0,3.0,1.0,0.0
12145380,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7864904999732971,0.4271720051765442,0.3901060819625854,297.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,1.0,0.8454781770706177,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7603728771209717,0.3865730464458465,0.2744995951652527,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7074635624885559,0.3060394525527954,0.2964228093624115,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.5497704744338989,0.1473576426506042,0.6962229609489441,285.04998779296875,284.95001220703125,300.4314880371094,287.8478088378906,298.2691650390625,297.2372131347656,285.0487365722656,1.0,0.6266618967056274,0.4348899722099304,0.4348899722099304,1.0,1.0,-3.005009651184082,0.9724738001823424,2.0325357913970947,0.2953376471996307,0.9046975374221802,0.9046975374221802,0.0,250.0966033935547,258.0,40535.953125,0.0,2826.7080078125,1.0,280.957763671875,283.6053771972656,290.9075012207031,293.5308532714844,293.1499938964844,293.1499938964844,280.6499938964844,35840.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603564739227296,1.0,0.0,0.0,3.663267135620117,3.6632912158966064,8.954276040640252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.67138671875,0.0,1546.7784423828125,1895.4371337890625,0.0,3955.762939453125,0.9081281423568726,1.0,0.0,3.0,1.0,0.0
12145440,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7864904999732971,0.4271720051765442,0.3901060819625854,297.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,1.0,0.8454781770706177,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7603728771209717,0.3865730464458465,0.2744995951652527,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7074635624885559,0.3060394525527954,0.2964228093624115,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.5497704744338989,0.1473576426506042,0.6962229609489441,285.04998779296875,284.95001220703125,300.4314880371094,287.8478088378906,298.2691650390625,297.2372131347656,285.0487365722656,1.0,0.6266618967056274,0.4348899722099304,0.4348899722099304,1.0,1.0,-3.005009651184082,0.9724738001823424,2.0325357913970947,0.2953376471996307,0.9046975374221802,0.9046975374221802,0.0,250.0966033935547,258.0,40535.953125,0.0,2826.7080078125,1.0,280.957763671875,283.6053771972656,290.9075012207031,293.5308532714844,293.1499938964844,293.1499938964844,280.6499938964844,35840.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603564739227296,1.0,0.0,0.0,3.663267135620117,3.6632912158966064,8.954276040640252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.67138671875,0.0,1546.7784423828125,1895.4371337890625,0.0,3955.762939453125,0.9081281423568726,1.0,0.0,3.0,1.0,0.0
12145500,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7855253219604492,0.4263731837272644,0.3896234333515167,297.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,1.0,0.8474651575088501,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7607706189155579,0.3879249393939972,0.2755818665027618,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7072405219078064,0.3063098490238189,0.2968526482582092,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.5498808026313782,0.1476390063762664,0.6981960535049438,284.90399169921875,284.95001220703125,300.4281311035156,287.8172302246094,298.265625,297.2341003417969,284.8954467773437,1.0,0.6279948353767395,0.4346388280391693,0.4346388280391693,1.0,1.0,-3.011009931564331,0.9741218090057372,2.0368881225585938,0.295750081539154,0.9029787182807922,0.9029787182807922,0.0,251.23846435546875,258.0,41394.0234375,0.0,2844.438720703125,1.0,280.7008361816406,283.4199523925781,290.9142761230469,293.65582275390625,293.1499938964844,293.1499938964844,280.6499938964844,35947.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972070336341858,1.0,0.0,0.0,3.664071083068848,3.664095163345337,8.958206763054477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.56103515625,0.0,1548.48291015625,1895.4371337890625,0.0,4059.42138671875,0.9083412885665894,1.0,0.0,3.0,1.0,0.0
12145560,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7840827703475952,0.4253119230270386,0.3887795805931091,297.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,1.0,0.8501839637756348,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7607524394989014,0.3890531063079834,0.2764459252357483,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7065856456756592,0.3063578605651855,0.2970207333564758,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.5494492053985596,0.1476946771144867,0.6991140842437744,284.8534851074219,284.95001220703125,300.4245300292969,287.7875061035156,298.2599792480469,297.2286682128906,284.85211181640625,1.0,0.6293104887008667,0.434215247631073,0.434215247631073,1.0,1.0,-3.015610694885254,0.9748531579971312,2.040757417678833,0.2955554127693176,0.90178245306015,0.90178245306015,0.0,252.65977478027344,261.0,41500.5390625,0.0,2860.884765625,1.0,280.6580505371094,283.3692626953125,290.8599853515625,293.563720703125,293.1499938964844,293.1499938964844,280.3500061035156,36040.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978403866291046,1.0,0.0,0.0,3.6624515056610094,3.662475824356079,8.950289611675544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.83251953125,0.0,1547.3681640625,1895.4371337890625,0.0,4114.83349609375,0.9080745577812196,1.0,0.0,3.0,1.0,0.0
12145620,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.780684232711792,0.4228137731552124,0.386775940656662,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.9990000128746032,1.0,0.8566270470619202,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.7602004408836365,0.3909380733966827,0.2779277265071869,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7046789526939392,0.3060624897480011,0.2969829142093658,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.5476064085960388,0.1473252177238464,0.6987414360046387,284.6564636230469,284.95001220703125,300.4166564941406,287.7307434082031,298.2459716796875,297.2144470214844,284.6551513671875,1.0,0.6318340301513672,0.4333680868148803,0.4333680868148803,1.0,1.0,-3.0222392082214355,0.9752879738807678,2.0469512939453125,0.2946831583976745,0.896232545375824,0.896232545375824,0.0,255.871810913086,249.0,42394.0234375,0.0,2890.663330078125,1.0,280.358154296875,283.1351623535156,290.7899169921875,293.55224609375,293.1499938964844,293.1499938964844,280.6499938964844,36290.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929962158203124,1.0,0.0,0.0,3.652365684509277,3.652389764785767,8.90106093720533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.65576171875,0.0,1537.9798583984375,1895.4371337890625,0.0,4240.6279296875,0.9059861302375792,1.0,0.0,3.0,1.0,0.0
12145680,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.780684232711792,0.4228137731552124,0.386775940656662,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.9990000128746032,1.0,0.8566270470619202,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.7602004408836365,0.3909380733966827,0.2779277265071869,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7046789526939392,0.3060624897480011,0.2969829142093658,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.5476064085960388,0.1473252177238464,0.6987414360046387,284.6564636230469,284.95001220703125,300.4166564941406,287.7307434082031,298.2459716796875,297.2144470214844,284.6551513671875,1.0,0.6318340301513672,0.4333680868148803,0.4333680868148803,1.0,1.0,-3.0222392082214355,0.9752879738807678,2.0469512939453125,0.2946831583976745,0.896232545375824,0.896232545375824,0.0,255.871810913086,249.0,42394.0234375,0.0,2890.663330078125,1.0,280.358154296875,283.1351623535156,290.7899169921875,293.55224609375,293.1499938964844,293.1499938964844,280.6499938964844,36290.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929962158203124,1.0,0.0,0.0,3.652365684509277,3.652389764785767,8.90106093720533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.65576171875,0.0,1537.9798583984375,1895.4371337890625,0.0,4240.6279296875,0.9059861302375792,1.0,0.0,3.0,1.0,0.0
12145740,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.781201183795929,0.4220451414585113,0.3854762613773346,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.9990000128746032,1.0,0.8520936369895935,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7631307244300842,0.3940081894397735,0.2796960771083832,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7060573101043701,0.3065444231033325,0.2970552444458008,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.5482628345489502,0.1472140103578567,0.6970498561859131,284.8271179199219,284.95001220703125,300.4078674316406,287.677978515625,298.2369079589844,297.2089538574219,284.82794189453125,1.0,0.6293641924858093,0.4325209259986877,0.4325209259986877,1.0,1.0,-3.015421867370605,0.9706656336784364,2.0447561740875244,0.2918728291988373,0.8960026502609253,0.8960026502609253,0.0,253.54444885253903,252.0,41366.32421875,0.0,2865.065673828125,1.0,280.6421813964844,283.3525390625,290.6400756835937,293.267822265625,293.1499938964844,293.1499938964844,280.95001220703125,36192.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810182452201844,1.0,0.0,0.0,3.6444411277771,3.6444649696350098,8.862477329785179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.91943359375,0.0,1528.4295654296875,1895.4371337890625,0.0,4137.568359375,0.9041765928268432,1.0,0.0,3.0,1.0,0.0
12145800,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.781201183795929,0.4220451414585113,0.3854762613773346,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.9990000128746032,1.0,0.8520936369895935,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7631307244300842,0.3940081894397735,0.2796960771083832,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7060573101043701,0.3065444231033325,0.2970552444458008,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.5482628345489502,0.1472140103578567,0.6970498561859131,284.8271179199219,284.95001220703125,300.4078674316406,287.677978515625,298.2369079589844,297.2089538574219,284.82794189453125,1.0,0.6293641924858093,0.4325209259986877,0.4325209259986877,1.0,1.0,-3.015421867370605,0.9706656336784364,2.0447561740875244,0.2918728291988373,0.8960026502609253,0.8960026502609253,0.0,253.54444885253903,252.0,41366.32421875,0.0,2865.065673828125,1.0,280.6421813964844,283.3525390625,290.6400756835937,293.267822265625,293.1499938964844,293.1499938964844,280.95001220703125,36192.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810182452201844,1.0,0.0,0.0,3.6444411277771,3.6444649696350098,8.862477329785179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.91943359375,0.0,1528.4295654296875,1895.4371337890625,0.0,4137.568359375,0.9041765928268432,1.0,0.0,3.0,1.0,0.0
12145860,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7824577689170837,0.4227428734302521,0.385788232088089,297.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,1.0,0.8487781286239624,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.766615629196167,0.3982919156551361,0.2824499607086181,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7079856395721436,0.3080547451972961,0.2982060313224792,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.5499053597450256,0.1480184346437454,0.6993528008460999,285.01983642578125,284.95001220703125,300.3981628417969,287.6297607421875,298.2371826171875,297.2158203125,285.021240234375,1.0,0.6293535828590393,0.4319470524787903,0.4319470524787903,1.0,1.0,-3.019253730773926,0.9707027673721312,2.048551082611084,0.2909035086631775,0.8985211253166199,0.8985211253166199,0.0,252.1805114746093,255.0,40442.09765625,0.0,2865.7041015625,1.0,280.9417419433594,283.5911560058594,290.5730895996094,293.1185302734375,293.1499938964844,293.1499938964844,281.25,35993.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966163456439972,1.0,0.0,0.0,3.64396858215332,3.643992424011232,8.860179718794825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.65625,0.0,1526.4237060546875,1895.4371337890625,0.0,4007.3330078125,0.9039430022239684,1.0,0.0,3.0,1.0,0.0
12145920,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7824577689170837,0.4227428734302521,0.385788232088089,297.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,1.0,0.8487781286239624,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.766615629196167,0.3982919156551361,0.2824499607086181,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7079856395721436,0.3080547451972961,0.2982060313224792,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.5499053597450256,0.1480184346437454,0.6993528008460999,285.01983642578125,284.95001220703125,300.3981628417969,287.6297607421875,298.2371826171875,297.2158203125,285.021240234375,1.0,0.6293535828590393,0.4319470524787903,0.4319470524787903,1.0,1.0,-3.019253730773926,0.9707027673721312,2.048551082611084,0.2909035086631775,0.8985211253166199,0.8985211253166199,0.0,252.1805114746093,255.0,40442.09765625,0.0,2865.7041015625,1.0,280.9417419433594,283.5911560058594,290.5730895996094,293.1185302734375,293.1499938964844,293.1499938964844,281.25,35993.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966163456439972,1.0,0.0,0.0,3.64396858215332,3.643992424011232,8.860179718794825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.65625,0.0,1526.4237060546875,1895.4371337890625,0.0,4007.3330078125,0.9039430022239684,1.0,0.0,3.0,1.0,0.0
12145980,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.7837353944778442,0.4242551922798157,0.3869352340698242,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.9990000128746032,1.0,0.8472476601600647,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.7701210975646973,0.4033438861370086,0.2858061790466308,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.7099751830101013,0.3102366626262665,0.3000812530517578,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.5522434115409851,0.1495307385921478,0.7052533030509949,285.24737548828125,284.95001220703125,300.38751220703125,287.5865173339844,298.242431640625,297.2297058105469,285.2494812011719,1.0,0.6308474540710449,0.4313731789588928,0.4313731789588928,1.0,1.0,-3.032166719436645,0.9741402268409728,2.0580265522003174,0.2914274334907532,0.9043341279029846,0.9043341279029846,0.0,251.99810791015625,258.0,39849.79296875,0.0,2890.59326171875,1.0,281.24169921875,283.84490966796875,290.5410461425781,293.0365600585937,293.1499938964844,293.1499938964844,280.95001220703125,35722.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954010844230652,1.0,0.0,0.0,3.653455972671509,3.653479814529419,8.906375796868815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.65771484375,0.0,1534.93603515625,1895.4371337890625,0.0,3899.022216796875,0.9058839678764344,1.0,0.0,3.0,1.0,0.0
12146040,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.7837353944778442,0.4242551922798157,0.3869352340698242,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.9990000128746032,1.0,0.8472476601600647,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.7701210975646973,0.4033438861370086,0.2858061790466308,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.7099751830101013,0.3102366626262665,0.3000812530517578,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.5522434115409851,0.1495307385921478,0.7052533030509949,285.24737548828125,284.95001220703125,300.38751220703125,287.5865173339844,298.242431640625,297.2297058105469,285.2494812011719,1.0,0.6308474540710449,0.4313731789588928,0.4313731789588928,1.0,1.0,-3.032166719436645,0.9741402268409728,2.0580265522003174,0.2914274334907532,0.9043341279029846,0.9043341279029846,0.0,251.99810791015625,258.0,39849.79296875,0.0,2890.59326171875,1.0,281.24169921875,283.84490966796875,290.5410461425781,293.0365600585937,293.1499938964844,293.1499938964844,280.95001220703125,35722.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954010844230652,1.0,0.0,0.0,3.653455972671509,3.653479814529419,8.906375796868815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.65771484375,0.0,1534.93603515625,1895.4371337890625,0.0,3899.022216796875,0.9058839678764344,1.0,0.0,3.0,1.0,0.0
12146100,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.7840873003005981,0.4243946373462677,0.3874529302120209,297.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9990000128746032,1.0,0.8472685217857361,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7716430425643921,0.4054647386074066,0.2874946892261505,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.7107710242271423,0.3110778331756592,0.3010734617710113,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.5534083247184753,0.1502361446619033,0.7088557481765747,285.1010131835937,284.95001220703125,300.3818359375,287.5669250488281,298.24285888671875,297.2334899902344,285.0920715332031,1.0,0.6320148706436157,0.4310862421989441,0.4310862421989441,1.0,1.0,-3.040369272232056,0.976500689983368,2.063868522644043,0.2920005619525909,0.9039469957351683,0.9039469957351683,0.0,252.3370361328125,258.0,40574.45703125,0.0,2908.8408203125,1.0,280.9984436035156,283.66876220703125,290.6130676269531,293.2572021484375,293.1499938964844,293.1499938964844,280.95001220703125,35774.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634416103363036,1.0,0.0,0.0,3.6580402851104736,3.658064365386963,8.928741976887977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.93994140625,0.0,1540.4403076171875,1895.4371337890625,0.0,3983.204833984375,0.9068816900253296,1.0,0.0,3.0,1.0,0.0
12146160,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7835121750831604,0.4238576292991638,0.3872221410274505,297.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9990000128746032,1.0,0.8485826849937439,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7723878026008606,0.4070780277252197,0.2887655198574066,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7108672261238098,0.31151083111763,0.301660418510437,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.5538858771324158,0.1506615430116653,0.7114306688308716,285.0491943359375,284.95001220703125,300.3759155273437,287.5487365722656,298.2396240234375,297.2323913574219,285.0480041503906,1.0,0.6332710385322571,0.4307063817977905,0.4307063817977905,1.0,1.0,-3.047003507614136,0.9780574440956116,2.068946123123169,0.2921377122402191,0.9040387272834778,0.9040387272834778,0.0,253.2013702392578,261.0,40695.6953125,0.0,2926.726806640625,1.0,280.9576416015625,283.61773681640625,290.6041259765625,293.22772216796875,293.1499938964844,293.1499938964844,280.6499938964844,35838.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969932734966278,1.0,0.0,0.0,3.660375833511353,3.660399913787842,8.94014704044821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.611328125,0.0,1543.5279541015625,1895.4371337890625,0.0,4040.615966796875,0.9074787497520448,1.0,0.0,3.0,1.0,0.0
12146220,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7809944748878479,0.4218976497650146,0.3858010470867157,297.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,1.0,0.8534731864929199,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7726406455039978,0.4095513224601745,0.2907115221023559,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7098308801651001,0.3116623759269714,0.3021075129508972,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.5532894134521484,0.1508441567420959,0.7136774063110352,284.8494567871094,284.95001220703125,300.3634338378906,287.51690673828125,298.227783203125,297.2229919433594,284.8481140136719,1.0,0.6358402967453003,0.4299466907978058,0.4299466907978058,1.0,1.0,-3.0567572116851807,0.9798211455345154,2.0769360065460205,0.2918144464492798,0.90102356672287,0.90102356672287,0.0,255.82281494140625,249.0,41631.58984375,0.0,2960.188720703125,1.0,280.6581726074219,283.38018798828125,290.5822448730469,293.2827453613281,293.1499938964844,293.1499938964844,280.3500061035156,36043.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865049719810486,1.0,0.0,0.0,3.659388303756714,3.6594126224517822,8.93532387635787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.2373046875,0.0,1543.96875,1895.4371337890625,0.0,4185.005859375,0.9073914885520936,1.0,0.0,3.0,1.0,0.0
