time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146280,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7809944748878479,0.4218976497650146,0.3858010470867157,297.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,1.0,0.8534731864929199,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7726406455039978,0.4095513224601745,0.2907115221023559,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7098308801651001,0.3116623759269714,0.3021075129508972,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.5532894134521484,0.1508441567420959,0.7136774063110352,284.8494567871094,284.95001220703125,300.3634338378906,287.51690673828125,298.227783203125,297.2229919433594,284.8481140136719,1.0,0.6358402967453003,0.4299466907978058,0.4299466907978058,1.0,1.0,-3.0567572116851807,0.9798211455345154,2.0769360065460205,0.2918144464492798,0.90102356672287,0.90102356672287,0.0,255.82281494140625,249.0,41631.58984375,0.0,2960.188720703125,1.0,280.6581726074219,283.38018798828125,290.5822448730469,293.2827453613281,293.1499938964844,293.1499938964844,280.3500061035156,36043.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865049719810486,1.0,0.0,0.0,3.659388303756714,3.6594126224517822,8.93532387635787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.2373046875,0.0,1543.96875,1895.4371337890625,0.0,4185.005859375,0.9073914885520936,1.0,0.0,3.0,1.0,0.0
12146340,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.7806193828582764,0.4193146526813507,0.3835539519786834,297.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.9990000128746032,1.0,0.8496980667114258,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.7750000953674316,0.4114101827144623,0.2920470535755157,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.7105995416641235,0.3111850917339325,0.3017229437828064,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.5536764860153198,0.1503228545188903,0.711717426776886,284.6449890136719,284.95001220703125,300.3500061035156,287.49151611328125,298.2107238769531,297.2077331542969,284.6430358886719,1.0,0.6333163976669312,0.4291869699954986,0.4291869699954986,1.0,1.0,-3.048330068588257,0.9747954607009888,2.0735344886779785,0.2889880537986755,0.8952867388725281,0.8952867388725281,0.0,253.781478881836,252.0,42390.50390625,0.0,2932.42236328125,1.0,280.35821533203125,283.1383056640625,290.5422668457031,293.2962951660156,293.1499938964844,293.1499938964844,280.6499938964844,36302.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994655251502992,1.0,0.0,0.0,3.648936748504639,3.648960828781128,8.884356361704704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.548828125,0.0,1534.25048828125,1895.4371337890625,0.0,4295.49365234375,0.9052259922027588,1.0,0.0,3.0,1.0,0.0
12146400,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.7806193828582764,0.4193146526813507,0.3835539519786834,297.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.9990000128746032,1.0,0.8496980667114258,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.7750000953674316,0.4114101827144623,0.2920470535755157,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.7105995416641235,0.3111850917339325,0.3017229437828064,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.5536764860153198,0.1503228545188903,0.711717426776886,284.6449890136719,284.95001220703125,300.3500061035156,287.49151611328125,298.2107238769531,297.2077331542969,284.6430358886719,1.0,0.6333163976669312,0.4291869699954986,0.4291869699954986,1.0,1.0,-3.048330068588257,0.9747954607009888,2.0735344886779785,0.2889880537986755,0.8952867388725281,0.8952867388725281,0.0,253.781478881836,252.0,42390.50390625,0.0,2932.42236328125,1.0,280.35821533203125,283.1383056640625,290.5422668457031,293.2962951660156,293.1499938964844,293.1499938964844,280.6499938964844,36302.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994655251502992,1.0,0.0,0.0,3.648936748504639,3.648960828781128,8.884356361704704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.548828125,0.0,1534.25048828125,1895.4371337890625,0.0,4295.49365234375,0.9052259922027588,1.0,0.0,3.0,1.0,0.0
12146460,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7801371812820435,0.4184971749782562,0.3822489976882934,297.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9990000128746032,1.0,0.848343014717102,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7770910263061523,0.4146032929420471,0.2939063906669616,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7109836339950562,0.3115499019622803,0.3017205595970154,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.5535539984703064,0.1502325981855392,0.7102041244506836,284.8179016113281,284.95001220703125,300.3360290527344,287.4756164550781,298.20184326171875,297.2037658691406,284.8192443847656,1.0,0.6328641772270203,0.4285481572151184,0.4285481572151184,1.0,1.0,-3.0455245971679688,0.9721903800964355,2.073334217071533,0.2867623269557953,0.8949190378189087,0.8949190378189087,0.0,253.04074096679688,255.0,41409.05859375,0.0,2922.923583984375,1.0,280.64215087890625,283.3576965332031,290.42510986328125,293.04071044921875,293.1499938964844,293.1499938964844,280.95001220703125,36207.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848970770835876,1.0,0.0,0.0,3.6403708457946777,3.640394687652588,8.842692977850675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.73681640625,0.0,1524.0279541015625,1895.4371337890625,0.0,4171.14306640625,0.9032781720161438,1.0,0.0,3.0,1.0,0.0
12146520,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7801371812820435,0.4184971749782562,0.3822489976882934,297.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9990000128746032,1.0,0.848343014717102,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7770910263061523,0.4146032929420471,0.2939063906669616,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7109836339950562,0.3115499019622803,0.3017205595970154,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.5535539984703064,0.1502325981855392,0.7102041244506836,284.8179016113281,284.95001220703125,300.3360290527344,287.4756164550781,298.20184326171875,297.2037658691406,284.8192443847656,1.0,0.6328641772270203,0.4285481572151184,0.4285481572151184,1.0,1.0,-3.0455245971679688,0.9721903800964355,2.073334217071533,0.2867623269557953,0.8949190378189087,0.8949190378189087,0.0,253.04074096679688,255.0,41409.05859375,0.0,2922.923583984375,1.0,280.64215087890625,283.3576965332031,290.42510986328125,293.04071044921875,293.1499938964844,293.1499938964844,280.95001220703125,36207.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848970770835876,1.0,0.0,0.0,3.6403708457946777,3.640394687652588,8.842692977850675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.73681640625,0.0,1524.0279541015625,1895.4371337890625,0.0,4171.14306640625,0.9032781720161438,1.0,0.0,3.0,1.0,0.0
12146580,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7805999517440796,0.4192372262477875,0.3826161623001098,297.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,1.0,0.8476822376251221,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7799294590950012,0.4191277027130127,0.2968412041664123,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7120621800422668,0.3129961192607879,0.3028423190116882,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.5545634627342224,0.151033341884613,0.712770402431488,285.0334167480469,284.95001220703125,300.32183837890625,287.4715881347656,298.2019348144531,297.21221923828125,285.0354309082031,1.0,0.6338387727737427,0.4279093444347381,0.4279093444347381,1.0,1.0,-3.053123950958252,0.9734458327293396,2.079678058624268,0.2861993312835693,0.897765576839447,0.897765576839447,0.0,253.03903198242188,258.0,40658.765625,0.0,2938.325439453125,1.0,280.9416809082031,283.6075134277344,290.4042053222656,292.94390869140625,293.1499938964844,293.1499938964844,281.25,35985.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677833914756776,1.0,0.0,0.0,3.640045642852783,3.640069484710693,8.841112730806344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.72265625,0.0,1522.0174560546875,1895.4371337890625,0.0,4021.656005859375,0.9030630588531494,1.0,0.0,3.0,1.0,0.0
12146640,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7805999517440796,0.4192372262477875,0.3826161623001098,297.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,1.0,0.8476822376251221,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7799294590950012,0.4191277027130127,0.2968412041664123,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7120621800422668,0.3129961192607879,0.3028423190116882,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.5545634627342224,0.151033341884613,0.712770402431488,285.0334167480469,284.95001220703125,300.32183837890625,287.4715881347656,298.2019348144531,297.21221923828125,285.0354309082031,1.0,0.6338387727737427,0.4279093444347381,0.4279093444347381,1.0,1.0,-3.053123950958252,0.9734458327293396,2.079678058624268,0.2861993312835693,0.897765576839447,0.897765576839447,0.0,253.03903198242188,258.0,40658.765625,0.0,2938.325439453125,1.0,280.9416809082031,283.6075134277344,290.4042053222656,292.94390869140625,293.1499938964844,293.1499938964844,281.25,35985.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677833914756776,1.0,0.0,0.0,3.640045642852783,3.640069484710693,8.841112730806344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.72265625,0.0,1522.0174560546875,1895.4371337890625,0.0,4021.656005859375,0.9030630588531494,1.0,0.0,3.0,1.0,0.0
12146700,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.7809497117996216,0.4199402332305908,0.3830980062484741,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.9990000128746032,1.0,0.8476357460021973,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.7814528346061707,0.4217041432857513,0.2985279858112335,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.7127295136451721,0.3139963448047638,0.3036750555038452,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.5553977489471436,0.1516984403133392,0.7153162956237793,285.20751953125,284.95001220703125,300.314697265625,287.4737243652344,298.2039794921875,297.2191467285156,285.2177429199219,1.0,0.6347799897193909,0.4275899529457092,0.4275899529457092,1.0,1.0,-3.059732913970948,0.9751102328300476,2.084622859954834,0.286338597536087,0.9011719822883606,0.9011719822883606,0.0,253.28076171875,258.0,40089.0,0.0,2953.031982421875,1.0,281.198486328125,283.806884765625,290.3865966796875,292.82989501953125,293.1499938964844,293.1499938964844,281.25,35827.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580584764480592,1.0,0.0,0.0,3.643712759017944,3.6437368392944336,8.858936553224339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.232421875,0.0,1524.896484375,1895.4371337890625,0.0,3935.26025390625,0.903816819190979,1.0,0.0,3.0,1.0,0.0
12146760,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.7815001010894775,0.4208390712738037,0.3838766515254974,297.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.9990000128746032,1.0,0.8476067781448364,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.7831485867500305,0.4244673550128937,0.3004182875156402,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7135582566261292,0.3151653409004211,0.3047293722629547,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.5565109848976135,0.152531161904335,0.7187512516975403,285.2710876464844,284.95001220703125,300.3074951171875,287.478515625,298.2071838378906,297.2277526855469,285.2731018066406,1.0,0.6359966993331909,0.4272710084915161,0.4272710084915161,1.0,1.0,-3.068300247192383,0.9774965047836304,2.090803623199463,0.2867631316184997,0.9040029048919678,0.9040029048919678,0.0,253.6099395751953,261.0,40138.71484375,0.0,2972.2529296875,1.0,281.2418212890625,283.8660888671875,290.42535400390625,292.9217834472656,293.1499938964844,293.1499938964844,280.95001220703125,35696.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541744589805604,1.0,0.0,0.0,3.650544881820679,3.650568962097168,8.892188816389535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.08935546875,0.0,1531.501953125,1895.4371337890625,0.0,3900.489990234375,0.9052153825759888,1.0,0.0,3.0,1.0,0.0
12146820,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7809804677963257,0.4204494655132293,0.3841999769210815,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9990000128746032,1.0,0.8499759435653687,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.78514564037323,0.4283342659473419,0.3035092949867248,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7140897512435913,0.3163645267486572,0.3062715530395508,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.5577957630157471,0.1535955965518951,0.7247790694236755,285.0736999511719,284.95001220703125,300.29296875,287.4955749511719,298.20367431640625,297.2305603027344,285.072509765625,1.0,0.6388353109359741,0.4266331493854522,0.4266331493854522,1.0,1.0,-3.084359645843506,0.9818443059921264,2.102515459060669,0.2875791788101196,0.9040374755859376,0.9040374755859376,0.0,255.33726501464844,264.0,41004.18359375,0.0,3014.349853515625,1.0,280.957763671875,283.63934326171875,290.5430908203125,293.16961669921875,293.1499938964844,293.1499938964844,280.6499938964844,35806.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685980677604676,1.0,0.0,0.0,3.6586081981658936,3.658632278442383,8.931514798860007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.5576171875,0.0,1541.31884765625,1895.4371337890625,0.0,4028.8486328125,0.9070619344711304,1.0,0.0,3.0,1.0,0.0
12146880,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7809804677963257,0.4204494655132293,0.3841999769210815,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9990000128746032,1.0,0.8499759435653687,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.78514564037323,0.4283342659473419,0.3035092949867248,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7140897512435913,0.3163645267486572,0.3062715530395508,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.5577957630157471,0.1535955965518951,0.7247790694236755,285.0736999511719,284.95001220703125,300.29296875,287.4955749511719,298.20367431640625,297.2305603027344,285.072509765625,1.0,0.6388353109359741,0.4266331493854522,0.4266331493854522,1.0,1.0,-3.084359645843506,0.9818443059921264,2.102515459060669,0.2875791788101196,0.9040374755859376,0.9040374755859376,0.0,255.33726501464844,264.0,41004.18359375,0.0,3014.349853515625,1.0,280.957763671875,283.63934326171875,290.5430908203125,293.16961669921875,293.1499938964844,293.1499938964844,280.6499938964844,35806.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685980677604676,1.0,0.0,0.0,3.6586081981658936,3.658632278442383,8.931514798860007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.5576171875,0.0,1541.31884765625,1895.4371337890625,0.0,4028.8486328125,0.9070619344711304,1.0,0.0,3.0,1.0,0.0
12146940,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7781821489334106,0.418388307094574,0.3827274739742279,297.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,1.0,0.8556869626045227,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7850861549377441,0.4307988882064819,0.3054810166358948,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7127620577812195,0.3163541257381439,0.3066014051437378,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.5568228363990784,0.1536468565464019,0.7265834808349609,284.8631896972656,284.95001220703125,300.2782287597656,287.5219116210937,298.1908569335937,297.2201843261719,284.8620910644531,1.0,0.6416308283805847,0.4259952902793884,0.4259952902793884,1.0,1.0,-3.09439754486084,0.9839503169059752,2.110447406768799,0.2874973118305206,0.9010838270187378,0.9010838270187378,0.0,258.35223388671875,252.0,41876.5234375,0.0,3051.06884765625,1.0,280.6581726074219,283.39666748046875,290.5763244628906,293.2763977050781,293.1499938964844,293.1499938964844,280.3500061035156,36022.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983045220375061,1.0,0.0,0.0,3.658409118652344,3.658433198928833,8.930542207963299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.55029296875,0.0,1542.7113037109375,1895.4371337890625,0.0,4155.13720703125,0.907157838344574,1.0,0.0,3.0,1.0,0.0
12147000,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7781821489334106,0.418388307094574,0.3827274739742279,297.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,1.0,0.8556869626045227,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7850861549377441,0.4307988882064819,0.3054810166358948,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7127620577812195,0.3163541257381439,0.3066014051437378,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.5568228363990784,0.1536468565464019,0.7265834808349609,284.8631896972656,284.95001220703125,300.2782287597656,287.5219116210937,298.1908569335937,297.2201843261719,284.8620910644531,1.0,0.6416308283805847,0.4259952902793884,0.4259952902793884,1.0,1.0,-3.09439754486084,0.9839503169059752,2.110447406768799,0.2874973118305206,0.9010838270187378,0.9010838270187378,0.0,258.35223388671875,252.0,41876.5234375,0.0,3051.06884765625,1.0,280.6581726074219,283.39666748046875,290.5763244628906,293.2763977050781,293.1499938964844,293.1499938964844,280.3500061035156,36022.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983045220375061,1.0,0.0,0.0,3.658409118652344,3.658433198928833,8.930542207963299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.55029296875,0.0,1542.7113037109375,1895.4371337890625,0.0,4155.13720703125,0.907157838344574,1.0,0.0,3.0,1.0,0.0
12147060,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.7775830626487732,0.4157609343528747,0.3804313838481903,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.9990000128746032,1.0,0.8524821400642395,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.7872788310050964,0.4326712489128113,0.3068251013755798,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.7132477164268494,0.3157301247119903,0.3060794770717621,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.5568807721138,0.1529894471168518,0.7240434288978577,284.6640319824219,284.95001220703125,300.2633361816406,287.5566711425781,298.1726989746094,297.2043151855469,284.6623229980469,1.0,0.6392127871513367,0.4251070618629455,0.4251070618629455,1.0,1.0,-3.085744857788086,0.9785318374633788,2.107213020324707,0.2842996418476105,0.8956355452537537,0.8956355452537537,0.0,256.5516357421875,255.0,42678.65234375,0.0,3023.599853515625,1.0,280.3581848144531,283.1569519042969,290.5961303710937,293.3512878417969,293.1499938964844,293.1499938964844,280.6499938964844,36275.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936939477920532,1.0,0.0,0.0,3.648941993713379,3.648966073989868,8.88438250967738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.61962890625,0.0,1534.052734375,1895.4371337890625,0.0,4246.57275390625,0.9052087664604188,1.0,0.0,3.0,1.0,0.0
12147120,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.7775830626487732,0.4157609343528747,0.3804313838481903,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.9990000128746032,1.0,0.8524821400642395,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.7872788310050964,0.4326712489128113,0.3068251013755798,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.7132477164268494,0.3157301247119903,0.3060794770717621,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.5568807721138,0.1529894471168518,0.7240434288978577,284.6640319824219,284.95001220703125,300.2633361816406,287.5566711425781,298.1726989746094,297.2043151855469,284.6623229980469,1.0,0.6392127871513367,0.4251070618629455,0.4251070618629455,1.0,1.0,-3.085744857788086,0.9785318374633788,2.107213020324707,0.2842996418476105,0.8956355452537537,0.8956355452537537,0.0,256.5516357421875,255.0,42678.65234375,0.0,3023.599853515625,1.0,280.3581848144531,283.1569519042969,290.5961303710937,293.3512878417969,293.1499938964844,293.1499938964844,280.6499938964844,36275.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936939477920532,1.0,0.0,0.0,3.648941993713379,3.648966073989868,8.88438250967738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.61962890625,0.0,1534.052734375,1895.4371337890625,0.0,4246.57275390625,0.9052087664604188,1.0,0.0,3.0,1.0,0.0
12147180,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.776991605758667,0.4149389266967773,0.3791223764419555,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,1.0,0.8514536619186401,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7892780900001526,0.4359409511089325,0.3087303042411804,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7134609222412109,0.3160085380077362,0.3059861361980438,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.5565217733383179,0.1527934670448303,0.7220467329025269,284.8413391113281,284.95001220703125,300.24822998046875,287.5989990234375,298.1632385253906,297.20074462890625,284.84283447265625,1.0,0.6388038992881775,0.4242188334465027,0.4242188334465027,1.0,1.0,-3.082691669464112,0.9751974940299988,2.107494115829468,0.281371146440506,0.8956116437911987,0.8956116437911987,0.0,255.94430541992188,258.0,41727.42578125,0.0,3014.123046875,1.0,280.64215087890625,283.3774719238281,290.5391845703125,293.1589050292969,293.1499938964844,293.1499938964844,280.95001220703125,36174.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772154092788696,1.0,0.0,0.0,3.641586780548096,3.641610860824585,8.848601851241256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.10986328125,0.0,1525.1297607421875,1895.4371337890625,0.0,4104.4716796875,0.9035279154777528,1.0,0.0,3.0,1.0,0.0
12147240,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.776991605758667,0.4149389266967773,0.3791223764419555,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,1.0,0.8514536619186401,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7892780900001526,0.4359409511089325,0.3087303042411804,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7134609222412109,0.3160085380077362,0.3059861361980438,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.5565217733383179,0.1527934670448303,0.7220467329025269,284.8413391113281,284.95001220703125,300.24822998046875,287.5989990234375,298.1632385253906,297.20074462890625,284.84283447265625,1.0,0.6388038992881775,0.4242188334465027,0.4242188334465027,1.0,1.0,-3.082691669464112,0.9751974940299988,2.107494115829468,0.281371146440506,0.8956116437911987,0.8956116437911987,0.0,255.94430541992188,258.0,41727.42578125,0.0,3014.123046875,1.0,280.64215087890625,283.3774719238281,290.5391845703125,293.1589050292969,293.1499938964844,293.1499938964844,280.95001220703125,36174.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772154092788696,1.0,0.0,0.0,3.641586780548096,3.641610860824585,8.848601851241256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.10986328125,0.0,1525.1297607421875,1895.4371337890625,0.0,4104.4716796875,0.9035279154777528,1.0,0.0,3.0,1.0,0.0
12147300,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7770532369613647,0.4151498973369598,0.379107654094696,297.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,1.0,0.8512217402458191,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7905485033988953,0.4381100833415985,0.3100965321063995,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7138241529464722,0.3165803849697113,0.3063743412494659,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.5567542910575867,0.1530379205942154,0.7225772738456726,284.99395751953125,284.95001220703125,300.2406311035156,287.6227111816406,298.1621398925781,297.2040100097656,285.0039978027344,1.0,0.6391288042068481,0.4237747490406036,0.4237747490406036,1.0,1.0,-3.085137128829956,0.9749857187271118,2.1101512908935547,0.280539870262146,0.8973748683929443,0.8973748683929443,0.0,255.9337615966797,258.0,40970.828125,0.0,3019.13427734375,1.0,280.8985595703125,283.56707763671875,290.52423095703125,293.02880859375,293.1499938964844,293.1499938964844,280.95001220703125,36059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653155207633972,1.0,0.0,0.0,3.640669584274292,3.640693426132202,8.844144190334191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.6826171875,0.0,1523.259033203125,1895.4371337890625,0.0,3999.824951171875,0.9032864570617676,1.0,0.0,3.0,1.0,0.0
12147360,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.777392566204071,0.415659487247467,0.3794832527637481,297.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,1.0,0.8509708046913147,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7920544743537903,0.4405535757541656,0.3117290437221527,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7144139409065247,0.3173964023590088,0.3070538640022278,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.5573481321334839,0.1535059660673141,0.7242234945297241,285.0551452636719,284.95001220703125,300.23297119140625,287.64801025390625,298.1634826660156,297.21002197265625,285.0570983886719,1.0,0.6397891640663147,0.4235433042049408,0.4235433042049408,1.0,1.0,-3.090040922164917,0.976175844669342,2.11386513710022,0.2805632948875427,0.8987419605255127,0.8987419605255127,0.0,256.0146789550781,261.0,40964.3203125,0.0,3029.725341796875,1.0,280.941650390625,283.6257629394531,290.5739440917969,293.1201171875,293.1499938964844,293.1499938964844,281.25,35953.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95877343416214,1.0,0.0,0.0,3.642515420913696,3.6425392627716064,8.853114650264615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.0048828125,0.0,1524.50927734375,1895.4371337890625,0.0,3941.64453125,0.9035924077033995,1.0,0.0,3.0,1.0,0.0
12147420,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.7782320976257324,0.4172187149524688,0.3807114064693451,297.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.9990000128746032,1.0,0.8510189056396484,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.7951976656913757,0.4459771513938904,0.3153643310070038,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.7157908082008362,0.3195087313652038,0.3088889420032501,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.5591173768043518,0.1549175083637237,0.729825496673584,285.29150390625,284.95001220703125,300.2174987792969,287.702880859375,298.1694030761719,297.2262878417969,285.2934875488281,1.0,0.6419340968132019,0.4230804145336151,0.4230804145336151,1.0,1.0,-3.10487961769104,0.980461835861206,2.124417781829834,0.2814165949821472,0.9052464365959167,0.9052464365959167,0.0,256.6341552734375,264.0,40437.0625,0.0,3063.91162109375,1.0,281.24176025390625,283.88299560546875,290.64471435546875,293.1493225097656,293.1499938964844,293.1499938964844,280.95001220703125,35666.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441453814506532,1.0,0.0,0.0,3.654150485992432,3.654174566268921,8.909763096198731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.744140625,0.0,1535.291259765625,1895.4371337890625,0.0,3810.0693359375,0.9060015082359314,1.0,0.0,3.0,1.0,0.0
12147480,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.7782320976257324,0.4172187149524688,0.3807114064693451,297.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.9990000128746032,1.0,0.8510189056396484,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.7951976656913757,0.4459771513938904,0.3153643310070038,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.7157908082008362,0.3195087313652038,0.3088889420032501,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.5591173768043518,0.1549175083637237,0.729825496673584,285.29150390625,284.95001220703125,300.2174987792969,287.702880859375,298.1694030761719,297.2262878417969,285.2934875488281,1.0,0.6419340968132019,0.4230804145336151,0.4230804145336151,1.0,1.0,-3.10487961769104,0.980461835861206,2.124417781829834,0.2814165949821472,0.9052464365959167,0.9052464365959167,0.0,256.6341552734375,264.0,40437.0625,0.0,3063.91162109375,1.0,281.24176025390625,283.88299560546875,290.64471435546875,293.1493225097656,293.1499938964844,293.1499938964844,280.95001220703125,35666.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441453814506532,1.0,0.0,0.0,3.654150485992432,3.654174566268921,8.909763096198731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.744140625,0.0,1535.291259765625,1895.4371337890625,0.0,3810.0693359375,0.9060015082359314,1.0,0.0,3.0,1.0,0.0
12147540,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7776669859886169,0.4168021082878113,0.3810057640075683,297.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.9990000128746032,1.0,0.8534982800483704,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.7970857620239258,0.4498526453971863,0.3184761106967926,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.7162250280380249,0.3206362426280975,0.3103695809841156,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.5602219700813293,0.1558874398469925,0.7354508638381958,285.0935974121094,284.95001220703125,300.20184326171875,287.7627258300781,298.1658935546875,297.2289428710937,285.0924072265625,1.0,0.6447397470474243,0.4226175248622894,0.4226175248622894,1.0,1.0,-3.120504856109619,0.9850104451179504,2.135494470596313,0.2825134992599487,0.9055410623550416,0.9055410623550416,0.0,258.4052734375,252.0,41305.5859375,0.0,3106.14208984375,1.0,280.9577331542969,283.65557861328125,290.8061218261719,293.4432678222656,293.1499938964844,293.1499938964844,280.6499938964844,35776.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577675461769104,1.0,0.0,0.0,3.6633224487304688,3.663346529006958,8.95454661531403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.02490234375,0.0,1546.3662109375,1895.4371337890625,0.0,3932.660888671875,0.9080964922904968,1.0,0.0,3.0,1.0,0.0
12147600,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7776669859886169,0.4168021082878113,0.3810057640075683,297.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.9990000128746032,1.0,0.8534982800483704,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.7970857620239258,0.4498526453971863,0.3184761106967926,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.7162250280380249,0.3206362426280975,0.3103695809841156,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.5602219700813293,0.1558874398469925,0.7354508638381958,285.0935974121094,284.95001220703125,300.20184326171875,287.7627258300781,298.1658935546875,297.2289428710937,285.0924072265625,1.0,0.6447397470474243,0.4226175248622894,0.4226175248622894,1.0,1.0,-3.120504856109619,0.9850104451179504,2.135494470596313,0.2825134992599487,0.9055410623550416,0.9055410623550416,0.0,258.4052734375,252.0,41305.5859375,0.0,3106.14208984375,1.0,280.9577331542969,283.65557861328125,290.8061218261719,293.4432678222656,293.1499938964844,293.1499938964844,280.6499938964844,35776.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577675461769104,1.0,0.0,0.0,3.6633224487304688,3.663346529006958,8.95454661531403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.02490234375,0.0,1546.3662109375,1895.4371337890625,0.0,3932.660888671875,0.9080964922904968,1.0,0.0,3.0,1.0,0.0
12147660,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7777177095413208,0.4157818555831909,0.3802932202816009,297.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,1.0,0.8517386317253113,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7986535429954529,0.4513468146324157,0.3196448385715484,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7168567180633545,0.3207023441791534,0.3105773627758026,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5610012412071228,0.1559802442789077,0.7364060878753662,284.9327392578125,284.95001220703125,300.1929931640625,287.798095703125,298.1584777832031,297.2239074707031,284.9261779785156,1.0,0.6439684629440308,0.422109991312027,0.422109991312027,1.0,1.0,-3.120356798171997,0.983683466911316,2.136673212051392,0.2814484238624573,0.9038856029510498,0.9038856029510498,0.0,257.6086730957031,252.0,42148.765625,0.0,3101.57666015625,1.0,280.6907958984375,283.4546203613281,290.8761901855469,293.6248474121094,293.1499938964844,293.1499938964844,280.6499938964844,35903.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684200286865234,1.0,0.0,0.0,3.665183067321777,3.6652071475982666,8.963644972936891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.58251953125,0.0,1549.400634765625,1895.4371337890625,0.0,4027.27734375,0.9085644483566284,1.0,0.0,3.0,1.0,0.0
12147720,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7779938578605652,0.4148059487342834,0.3793948590755462,297.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,1.0,0.8488399982452393,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8001716732978821,0.4523517191410064,0.3203259110450744,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7175545692443848,0.3205768465995788,0.3104600608348846,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5616690516471863,0.1558792740106582,0.7360164523124695,284.89312744140625,284.95001220703125,300.1860046386719,287.8266906738281,298.1512145996094,297.2182312011719,284.8915100097656,1.0,0.6425561308860779,0.4217112064361572,0.4217112064361572,1.0,1.0,-3.116008043289185,0.9810712337493896,2.134937047958374,0.2798765003681183,0.9031121134757996,0.9031121134757996,0.0,256.1157531738281,255.0,42183.02734375,0.0,3084.478271484375,1.0,280.6581420898437,283.4125366210937,290.8784484863281,293.59344482421875,293.1499938964844,293.1499938964844,280.3500061035156,35978.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716814756393432,1.0,0.0,0.0,3.664770603179932,3.664794683456421,8.961627031567332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.22216796875,0.0,1549.50341796875,1895.4371337890625,0.0,4056.00439453125,0.9085506200790404,1.0,0.0,3.0,1.0,0.0
12147780,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.7765147089958191,0.4122825264930725,0.3772330582141876,297.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.9990000128746032,1.0,0.8487436771392822,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8014277815818787,0.4543109536170959,0.3217587471008301,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.7172290086746216,0.3199595808982849,0.3099856972694397,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.5610830783843994,0.1553330719470977,0.7340757250785828,284.6980285644531,284.95001220703125,300.1700134277344,287.8939819335937,298.1339111328125,297.2037658691406,284.6968688964844,1.0,0.6422297358512878,0.420804888010025,0.420804888010025,1.0,1.0,-3.112101554870605,0.9773431420326232,2.134758472442627,0.2768546044826507,0.898114800453186,0.898114800453186,0.0,255.90286254882807,258.0,43061.96484375,0.0,3075.169677734375,1.0,280.358154296875,283.17510986328125,290.9302062988281,293.7021179199219,293.1499938964844,293.1499938964844,280.6499938964844,36226.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816340208053588,1.0,0.0,0.0,3.65704083442688,3.657064914703369,8.923863106247154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.19921875,0.0,1542.7109375,1895.4371337890625,0.0,4142.9111328125,0.9069879055023192,1.0,0.0,3.0,1.0,0.0
12147840,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.7765147089958191,0.4122825264930725,0.3772330582141876,297.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.9990000128746032,1.0,0.8487436771392822,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8014277815818787,0.4543109536170959,0.3217587471008301,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.7172290086746216,0.3199595808982849,0.3099856972694397,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.5610830783843994,0.1553330719470977,0.7340757250785828,284.6980285644531,284.95001220703125,300.1700134277344,287.8939819335937,298.1339111328125,297.2037658691406,284.6968688964844,1.0,0.6422297358512878,0.420804888010025,0.420804888010025,1.0,1.0,-3.112101554870605,0.9773431420326232,2.134758472442627,0.2768546044826507,0.898114800453186,0.898114800453186,0.0,255.90286254882807,258.0,43061.96484375,0.0,3075.169677734375,1.0,280.358154296875,283.17510986328125,290.9302062988281,293.7021179199219,293.1499938964844,293.1499938964844,280.6499938964844,36226.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816340208053588,1.0,0.0,0.0,3.65704083442688,3.657064914703369,8.923863106247154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.19921875,0.0,1542.7109375,1895.4371337890625,0.0,4142.9111328125,0.9069879055023192,1.0,0.0,3.0,1.0,0.0
12147900,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7755646705627441,0.4116236865520477,0.3763112425804138,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9990000128746032,1.0,0.8497306108474731,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8017919063568115,0.4557743072509765,0.3225603103637695,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7168022990226746,0.3199160099029541,0.3097721338272095,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.560427188873291,0.1551361232995987,0.7328529357910156,284.8307800292969,284.95001220703125,300.16192626953125,287.9286193847656,298.1279296875,297.2002868652344,284.8388061523437,1.0,0.6424061059951782,0.4203517436981201,0.4203517436981201,1.0,1.0,-3.111412048339844,0.9759394526481628,2.135472536087036,0.2755303382873535,0.8985866904258728,0.8985866904258728,0.0,256.3187866210937,258.0,42247.23046875,0.0,3075.943359375,1.0,280.6014709472656,283.34674072265625,290.87860107421875,293.50048828125,293.1499938964844,293.1499938964844,280.6499938964844,36176.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721173644065856,1.0,0.0,0.0,3.653406858444214,3.653430938720703,8.906136486075411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.203125,0.0,1538.286865234375,1895.4371337890625,0.0,4059.83447265625,0.906199872493744,1.0,0.0,3.0,1.0,0.0
12147960,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7751904129981995,0.4115514159202575,0.376059889793396,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,1.0,0.8503733277320862,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8026368618011475,0.4577398002147674,0.3237984776496887,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.716761589050293,0.3202483355998993,0.3099517822265625,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5601863265037537,0.1551866084337234,0.7326453328132629,284.8822631835937,284.95001220703125,300.15380859375,287.9637451171875,298.125732421875,297.20147705078125,284.8840026855469,1.0,0.6428655982017517,0.4201140105724334,0.4201140105724334,1.0,1.0,-3.113332271575928,0.9760028123855592,2.137329339981079,0.2750792503356933,0.8986943960189819,0.8986943960189819,0.0,256.68487548828125,261.0,42182.8515625,0.0,3081.926025390625,1.0,280.6421813964844,283.3993835449219,290.9045715332031,293.5475769042969,293.1499938964844,293.1499938964844,280.95001220703125,36115.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652584791183472,1.0,0.0,0.0,3.6518828868865967,3.651906967163086,8.898708756532869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.626953125,0.0,1536.1307373046875,1895.4371337890625,0.0,3999.3193359375,0.905789852142334,1.0,0.0,3.0,1.0,0.0
12148020,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7751420140266418,0.4122796356678009,0.3764807283878326,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9990000128746032,1.0,0.8514818549156189,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8049172759056091,0.4624835550785064,0.3269200026988983,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7172712683677673,0.3216181099414825,0.3110429346561432,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.5605995655059814,0.1558680385351181,0.73490971326828,285.0898742675781,284.95001220703125,300.1374206542969,288.03515625,298.1268615722656,297.21148681640625,285.0918273925781,1.0,0.6445403099060059,0.4196385741233825,0.4196385741233825,1.0,1.0,-3.1229498386383057,0.9782998561859132,2.1446499824523926,0.2750872075557709,0.9022608995437622,0.9022608995437622,0.0,257.57574462890625,264.0,41391.10546875,0.0,3106.934326171875,1.0,280.9418029785156,283.644775390625,290.9634704589844,293.53546142578125,293.1499938964844,293.1499938964844,280.6499938964844,35900.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947383463382721,1.0,0.0,0.0,3.654867649078369,3.6548917293548575,8.913261240195425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.76513671875,0.0,1537.846923828125,1895.4371337890625,0.0,3839.35986328125,0.9063181281089784,1.0,0.0,3.0,1.0,0.0
12148080,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7751420140266418,0.4122796356678009,0.3764807283878326,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9990000128746032,1.0,0.8514818549156189,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8049172759056091,0.4624835550785064,0.3269200026988983,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7172712683677673,0.3216181099414825,0.3110429346561432,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.5605995655059814,0.1558680385351181,0.73490971326828,285.0898742675781,284.95001220703125,300.1374206542969,288.03515625,298.1268615722656,297.21148681640625,285.0918273925781,1.0,0.6445403099060059,0.4196385741233825,0.4196385741233825,1.0,1.0,-3.1229498386383057,0.9782998561859132,2.1446499824523926,0.2750872075557709,0.9022608995437622,0.9022608995437622,0.0,257.57574462890625,264.0,41391.10546875,0.0,3106.934326171875,1.0,280.9418029785156,283.644775390625,290.9634704589844,293.53546142578125,293.1499938964844,293.1499938964844,280.6499938964844,35900.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947383463382721,1.0,0.0,0.0,3.654867649078369,3.6548917293548575,8.913261240195425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.76513671875,0.0,1537.846923828125,1895.4371337890625,0.0,3839.35986328125,0.9063181281089784,1.0,0.0,3.0,1.0,0.0
