time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148140,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7742133736610413,0.4115711748600006,0.376384437084198,297.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,1.0,0.8542831540107727,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8063914775848389,0.4660720527172088,0.3297602236270904,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7172749042510986,0.3223586082458496,0.3120711743831634,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.5608295202255249,0.1563543230295181,0.7380593419075012,284.9281616210937,284.95001220703125,300.1208190917969,288.107421875,298.1216735839844,297.2123413085937,284.927490234375,1.0,0.646880030632019,0.4191631376743316,0.4191631376743316,1.0,1.0,-3.134643793106079,0.981333076953888,2.153310537338257,0.2755109965801239,0.9006326198577881,0.9006326198577881,0.0,259.3342590332031,252.0,42454.04296875,0.0,3141.113037109375,1.0,280.65777587890625,283.4359130859375,291.1373596191406,293.8427429199219,293.1499938964844,293.1499938964844,280.3500061035156,36009.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578272700309752,1.0,0.0,0.0,3.6552538871765137,3.655277967453003,8.915144462662283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.7392578125,0.0,1539.0933837890625,1895.4371337890625,0.0,3933.1943359375,0.906452178955078,1.0,0.0,3.0,1.0,0.0
12148200,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7742133736610413,0.4115711748600006,0.376384437084198,297.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,1.0,0.8542831540107727,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8063914775848389,0.4660720527172088,0.3297602236270904,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7172749042510986,0.3223586082458496,0.3120711743831634,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.5608295202255249,0.1563543230295181,0.7380593419075012,284.9281616210937,284.95001220703125,300.1208190917969,288.107421875,298.1216735839844,297.2123413085937,284.927490234375,1.0,0.646880030632019,0.4191631376743316,0.4191631376743316,1.0,1.0,-3.134643793106079,0.981333076953888,2.153310537338257,0.2755109965801239,0.9006326198577881,0.9006326198577881,0.0,259.3342590332031,252.0,42454.04296875,0.0,3141.113037109375,1.0,280.65777587890625,283.4359130859375,291.1373596191406,293.8427429199219,293.1499938964844,293.1499938964844,280.3500061035156,36009.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578272700309752,1.0,0.0,0.0,3.6552538871765137,3.655277967453003,8.915144462662283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.7392578125,0.0,1539.0933837890625,1895.4371337890625,0.0,3933.1943359375,0.906452178955078,1.0,0.0,3.0,1.0,0.0
12148260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.7745128273963928,0.4094939827919006,0.374685674905777,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.9990000128746032,1.0,0.8494563102722168,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.8093578219413757,0.468449056148529,0.3315132856369018,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376403808594,0.7184877991676331,0.3221066296100616,0.3119528591632843,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.56187504529953,0.1560717672109604,0.7372050285339355,284.7373352050781,284.95001220703125,300.10406494140625,288.17974853515625,298.1070556640625,297.2018127441406,284.7358703613281,1.0,0.6443291902542114,0.4183736443519592,0.4183736443519592,1.0,1.0,-3.127763271331787,0.9768044352531432,2.150958776473999,0.272794097661972,0.8962206244468689,0.8962206244468689,0.0,256.8662414550781,255.0,43331.875,0.0,3113.316650390625,1.0,280.35821533203125,283.2003173828125,291.2259216308594,294.0129699707031,293.1499938964844,293.1499938964844,280.6499938964844,36215.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706517457962036,1.0,0.0,0.0,3.647929191589356,3.6479532718658447,8.879450206222828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.89990234375,0.0,1532.48095703125,1895.4371337890625,0.0,4046.947509765625,0.9049469828605652,1.0,0.0,3.0,1.0,0.0
12148320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.7745128273963928,0.4094939827919006,0.374685674905777,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.9990000128746032,1.0,0.8494563102722168,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.8093578219413757,0.468449056148529,0.3315132856369018,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376403808594,0.7184877991676331,0.3221066296100616,0.3119528591632843,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.56187504529953,0.1560717672109604,0.7372050285339355,284.7373352050781,284.95001220703125,300.10406494140625,288.17974853515625,298.1070556640625,297.2018127441406,284.7358703613281,1.0,0.6443291902542114,0.4183736443519592,0.4183736443519592,1.0,1.0,-3.127763271331787,0.9768044352531432,2.150958776473999,0.272794097661972,0.8962206244468689,0.8962206244468689,0.0,256.8662414550781,255.0,43331.875,0.0,3113.316650390625,1.0,280.35821533203125,283.2003173828125,291.2259216308594,294.0129699707031,293.1499938964844,293.1499938964844,280.6499938964844,36215.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706517457962036,1.0,0.0,0.0,3.647929191589356,3.6479532718658447,8.879450206222828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.89990234375,0.0,1532.48095703125,1895.4371337890625,0.0,4046.947509765625,0.9049469828605652,1.0,0.0,3.0,1.0,0.0
12148380,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7743396759033203,0.4089268743991852,0.3736407160758972,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,1.0,0.847646951675415,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8116618990898132,0.4721170961856842,0.3336866796016693,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7190446853637695,0.3225637674331665,0.3120482265949249,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.5621107220649719,0.1561216861009597,0.736382782459259,284.91876220703125,284.95001220703125,300.0871276855469,288.2513427734375,298.1000671386719,297.2020568847656,284.9203796386719,1.0,0.6439231038093567,0.4175841808319092,0.4175841808319092,1.0,1.0,-3.126049757003784,0.9741660952568054,2.151883602142334,0.2702401876449585,0.8972585201263428,0.8972585201263428,0.0,255.9584197998047,258.0,42429.375,0.0,3104.88330078125,1.0,280.6421813964844,283.42169189453125,291.2026062011719,293.86505126953125,293.1499938964844,293.1499938964844,280.95001220703125,36086.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565789699554444,1.0,0.0,0.0,3.643825054168701,3.6438491344451904,8.859482250045403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.84228515625,0.0,1526.955322265625,1895.4371337890625,0.0,3922.0322265625,0.9039703011512756,1.0,0.0,3.0,1.0,0.0
12148440,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7743396759033203,0.4089268743991852,0.3736407160758972,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,1.0,0.847646951675415,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8116618990898132,0.4721170961856842,0.3336866796016693,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7190446853637695,0.3225637674331665,0.3120482265949249,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.5621107220649719,0.1561216861009597,0.736382782459259,284.91876220703125,284.95001220703125,300.0871276855469,288.2513427734375,298.1000671386719,297.2020568847656,284.9203796386719,1.0,0.6439231038093567,0.4175841808319092,0.4175841808319092,1.0,1.0,-3.126049757003784,0.9741660952568054,2.151883602142334,0.2702401876449585,0.8972585201263428,0.8972585201263428,0.0,255.9584197998047,258.0,42429.375,0.0,3104.88330078125,1.0,280.6421813964844,283.42169189453125,291.2026062011719,293.86505126953125,293.1499938964844,293.1499938964844,280.95001220703125,36086.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565789699554444,1.0,0.0,0.0,3.643825054168701,3.6438491344451904,8.859482250045403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.84228515625,0.0,1526.955322265625,1895.4371337890625,0.0,3922.0322265625,0.9039703011512756,1.0,0.0,3.0,1.0,0.0
12148500,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7745260000228882,0.4092148244380951,0.3737055957317352,297.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,1.0,0.8471917510032654,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8129798769950867,0.4744757115840912,0.3351813554763794,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7194909453392029,0.3231874704360962,0.3124919235706329,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.5625319480895996,0.1564493477344513,0.7373247146606445,285.0690612792969,284.95001220703125,300.0785827636719,288.2865905761719,298.0999755859375,297.2068176269531,285.0776672363281,1.0,0.644273579120636,0.4171894490718841,0.4171894490718841,1.0,1.0,-3.1290383338928223,0.9742358326911926,2.1548025608062744,0.2695595920085907,0.8995097279548645,0.8995097279548645,0.0,255.870346069336,258.0,41645.03515625,0.0,3110.74267578125,1.0,280.89862060546875,283.6098327636719,291.1991577148437,293.7491455078125,293.1499938964844,293.1499938964844,280.95001220703125,35964.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457784295082092,1.0,0.0,0.0,3.644767999649048,3.644791841506958,8.864067808644904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.13134765625,0.0,1527.0887451171875,1895.4371337890625,0.0,3824.852294921875,0.9041363000869752,1.0,0.0,3.0,1.0,0.0
12148560,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.7749356627464294,0.4097467362880707,0.3741203844547272,297.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.9990000128746032,1.0,0.8468087315559387,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.8144606351852417,0.4770739376544952,0.3369316160678863,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.7201091647148132,0.3240199387073517,0.313200831413269,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.5632454752922058,0.1569680571556091,0.7392603754997253,285.1252136230469,284.95001220703125,300.07000732421875,288.3214111328125,298.1018371582031,297.21392822265625,285.12713623046875,1.0,0.6449649333953857,0.4169407188892364,0.4169407188892364,1.0,1.0,-3.1343562602996826,0.9755001664161682,2.15885591506958,0.2695583403110504,0.9012855887413024,0.9012855887413024,0.0,255.9113922119141,261.0,41632.421875,0.0,3122.2353515625,1.0,280.9418334960937,283.66552734375,291.25665283203125,293.8488464355469,293.1499938964844,293.1499938964844,280.6499938964844,35859.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401139616966248,1.0,0.0,0.0,3.648327827453613,3.648351669311523,8.881390840542736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.88232421875,0.0,1530.2606201171875,1895.4371337890625,0.0,3773.48095703125,0.9048274755477904,1.0,0.0,3.0,1.0,0.0
12148620,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7744099497795105,0.4091211855411529,0.3740783631801605,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,1.0,0.8484121561050415,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8162335157394409,0.4808278083801269,0.339879423379898,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.72044438123703,0.3248038291931152,0.3142575621604919,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.5639548897743225,0.1575834602117538,0.7429265379905701,284.96319580078125,284.95001220703125,300.0526733398437,288.38922119140625,298.0970153808594,297.2156982421875,284.9624938964844,1.0,0.6469449400901794,0.416443258523941,0.416443258523941,1.0,1.0,-3.145459175109864,0.9782286286354064,2.1672306060791016,0.2697959244251251,0.9001226425170898,0.9001226425170898,0.0,257.0955505371094,264.0,42699.61328125,0.0,3152.215576171875,1.0,280.6578369140625,283.4557800292969,291.4227294921875,294.1490173339844,293.1499938964844,293.1499938964844,280.3500061035156,35963.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512353539466858,1.0,0.0,0.0,3.650434732437134,3.650458812713623,8.891652214515489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.275390625,0.0,1533.3773193359375,1895.4371337890625,0.0,3874.08447265625,0.9053424000740052,1.0,0.0,3.0,1.0,0.0
12148680,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7744099497795105,0.4091211855411529,0.3740783631801605,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,1.0,0.8484121561050415,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8162335157394409,0.4808278083801269,0.339879423379898,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.72044438123703,0.3248038291931152,0.3142575621604919,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.5639548897743225,0.1575834602117538,0.7429265379905701,284.96319580078125,284.95001220703125,300.0526733398437,288.38922119140625,298.0970153808594,297.2156982421875,284.9624938964844,1.0,0.6469449400901794,0.416443258523941,0.416443258523941,1.0,1.0,-3.145459175109864,0.9782286286354064,2.1672306060791016,0.2697959244251251,0.9001226425170898,0.9001226425170898,0.0,257.0955505371094,264.0,42699.61328125,0.0,3152.215576171875,1.0,280.6578369140625,283.4557800292969,291.4227294921875,294.1490173339844,293.1499938964844,293.1499938964844,280.3500061035156,35963.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512353539466858,1.0,0.0,0.0,3.650434732437134,3.650458812713623,8.891652214515489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.275390625,0.0,1533.3773193359375,1895.4371337890625,0.0,3874.08447265625,0.9053424000740052,1.0,0.0,3.0,1.0,0.0
12148740,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.771914541721344,0.4071651101112366,0.3726380169391632,297.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.9990000128746032,1.0,0.8532586097717285,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.8162767291069031,0.4833886325359344,0.3418779671192169,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.7192211151123047,0.3246080279350281,0.3143572211265564,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.5627829432487488,0.1574033349752426,0.7434083223342896,284.7823791503906,284.95001220703125,300.0351867675781,288.4539794921875,298.0841979980469,297.2062072753906,284.7816772460937,1.0,0.649135172367096,0.4159457981586456,0.4159457981586456,1.0,1.0,-3.152660369873047,0.9795360565185548,2.173124313354492,0.2694938778877258,0.8963563442230225,0.8963563442230225,0.0,259.5986328125,252.0,43748.33984375,0.0,3181.090576171875,1.0,280.3582458496094,283.2288818359375,291.50372314453125,294.31707763671875,293.1499938964844,293.1499938964844,280.6499938964844,36158.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646573066711426,1.0,0.0,0.0,3.645155668258667,3.645179748535156,8.865953304848517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.50927734375,0.0,1528.968017578125,1895.4371337890625,0.0,3993.991455078125,0.9042895436286926,1.0,0.0,3.0,1.0,0.0
12148800,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.771914541721344,0.4071651101112366,0.3726380169391632,297.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.9990000128746032,1.0,0.8532586097717285,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.8162767291069031,0.4833886325359344,0.3418779671192169,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.7192211151123047,0.3246080279350281,0.3143572211265564,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.5627829432487488,0.1574033349752426,0.7434083223342896,284.7823791503906,284.95001220703125,300.0351867675781,288.4539794921875,298.0841979980469,297.2062072753906,284.7816772460937,1.0,0.649135172367096,0.4159457981586456,0.4159457981586456,1.0,1.0,-3.152660369873047,0.9795360565185548,2.173124313354492,0.2694938778877258,0.8963563442230225,0.8963563442230225,0.0,259.5986328125,252.0,43748.33984375,0.0,3181.090576171875,1.0,280.3582458496094,283.2288818359375,291.50372314453125,294.31707763671875,293.1499938964844,293.1499938964844,280.6499938964844,36158.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646573066711426,1.0,0.0,0.0,3.645155668258667,3.645179748535156,8.865953304848517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.50927734375,0.0,1528.968017578125,1895.4371337890625,0.0,3993.991455078125,0.9042895436286926,1.0,0.0,3.0,1.0,0.0
12148860,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7719293236732483,0.4066296517848968,0.3717305958271026,297.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9990000128746032,1.0,0.8511325120925903,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8178808093070984,0.4856551885604858,0.3431478440761566,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7197153568267822,0.3247653841972351,0.3142551481723785,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.5630223155021667,0.1572957038879394,0.7423207759857178,284.93609619140625,284.95001220703125,300.0238952636719,288.4935302734375,298.07818603515625,297.204345703125,284.9406433105469,1.0,0.6477988958358765,0.4154422283172607,0.4154422283172607,1.0,1.0,-3.1491241455078125,0.9769602417945862,2.172163963317871,0.2678469717502594,0.8976255655288696,0.8976255655288696,0.0,258.4903869628906,252.0,42850.62890625,0.0,3167.54248046875,1.0,280.6207275390625,283.4209289550781,291.4525756835937,294.1296081542969,293.1499938964844,293.1499938964844,280.6499938964844,36063.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552696347236632,1.0,0.0,0.0,3.643326759338379,3.643350601196289,8.857059015099367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.48388671875,0.0,1526.2293701171875,1895.4371337890625,0.0,3910.308837890625,0.9038603901863098,1.0,0.0,3.0,1.0,0.0
12148920,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.772847592830658,0.4066349267959595,0.371596485376358,297.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9990000128746032,1.0,0.8478329181671143,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8196113705635071,0.4872081577777862,0.3441213071346283,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7207039594650269,0.3250570595264435,0.3144026696681976,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5638679265975952,0.1573803871870041,0.7421411275863647,284.9607238769531,284.95001220703125,300.0174865722656,288.5150146484375,298.0765380859375,297.2059631347656,284.9617614746094,1.0,0.6465153694152832,0.4151589572429657,0.4151589572429657,1.0,1.0,-3.1461293697357178,0.9751402735710144,2.1709890365600586,0.2666952610015869,0.8979586362838745,0.8979586362838745,0.0,256.8672180175781,255.0,42795.73828125,0.0,3152.4228515625,1.0,280.6421203613281,283.44598388671875,291.47314453125,294.16534423828125,293.1499938964844,293.1499938964844,280.95001220703125,36023.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520714282989502,1.0,0.0,0.0,3.643486738204956,3.643510580062866,8.857836633069383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.7646484375,0.0,1526.1114501953125,1895.4371337890625,0.0,3881.60400390625,0.903849482536316,1.0,0.0,3.0,1.0,0.0
12148980,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.774321973323822,0.4074434340000152,0.3720192611217499,297.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,1.0,0.8440253734588623,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.8232173919677734,0.4923065900802612,0.3474214673042297,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.7224968075752258,0.3264941275119781,0.3154825866222381,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.5656651258468628,0.1582003235816955,0.7445468306541443,285.1607360839844,284.95001220703125,299.9996337890625,288.5715026855469,298.0777282714844,297.21795654296875,285.16241455078125,1.0,0.6464539766311646,0.4143721461296081,0.4143721461296081,1.0,1.0,-3.150197505950928,0.974571406841278,2.175626039505005,0.2649150192737579,0.9024083614349364,0.9024083614349364,0.0,255.2962188720703,258.0,41938.01953125,0.0,3152.709228515625,1.0,280.9417724609375,283.6843566894531,291.5120849609375,294.1313171386719,293.1499938964844,293.1499938964844,280.6499938964844,35803.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366928935050964,1.0,0.0,0.0,3.650079250335693,3.650103330612183,8.889920763976988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.09765625,0.0,1531.7901611328125,1895.4371337890625,0.0,3742.331787109375,0.905180275440216,1.0,0.0,3.0,1.0,0.0
12149040,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.774321973323822,0.4074434340000152,0.3720192611217499,297.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,1.0,0.8440253734588623,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.8232173919677734,0.4923065900802612,0.3474214673042297,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.7224968075752258,0.3264941275119781,0.3154825866222381,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.5656651258468628,0.1582003235816955,0.7445468306541443,285.1607360839844,284.95001220703125,299.9996337890625,288.5715026855469,298.0777282714844,297.21795654296875,285.16241455078125,1.0,0.6464539766311646,0.4143721461296081,0.4143721461296081,1.0,1.0,-3.150197505950928,0.974571406841278,2.175626039505005,0.2649150192737579,0.9024083614349364,0.9024083614349364,0.0,255.2962188720703,258.0,41938.01953125,0.0,3152.709228515625,1.0,280.9417724609375,283.6843566894531,291.5120849609375,294.1313171386719,293.1499938964844,293.1499938964844,280.6499938964844,35803.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366928935050964,1.0,0.0,0.0,3.650079250335693,3.650103330612183,8.889920763976988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.09765625,0.0,1531.7901611328125,1895.4371337890625,0.0,3742.331787109375,0.905180275440216,1.0,0.0,3.0,1.0,0.0
12149100,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7747364044189453,0.407399833202362,0.3722764253616333,297.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,1.0,0.8432748913764954,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.824702799320221,0.4944799840450287,0.3491289615631103,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7231747508049011,0.327044129371643,0.3161515891551971,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.5665460228919983,0.1586283296346664,0.7467101216316223,285.0368347167969,284.95001220703125,299.9906311035156,288.59783935546875,298.076416015625,297.2211303710937,285.0296936035156,1.0,0.6469928622245789,0.4139787256717682,0.4139787256717682,1.0,1.0,-3.1550629138946533,0.9752947092056274,2.1797680854797363,0.2645252645015716,0.901806890964508,0.901806890964508,0.0,255.15750122070312,258.0,42829.13671875,0.0,3162.38134765625,1.0,280.6985778808594,283.51824951171875,291.6236267089844,294.3927001953125,293.1499938964844,293.1499938964844,280.6499938964844,35853.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437043070793152,1.0,0.0,0.0,3.6530966758728014,3.653120756149292,8.904625019567902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.869140625,0.0,1535.5228271484375,1895.4371337890625,0.0,3806.07275390625,0.905834436416626,1.0,0.0,3.0,1.0,0.0
12149160,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7743209004402161,0.4068266451358795,0.3719494640827179,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,1.0,0.8438706398010254,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8254803419113159,0.496185302734375,0.3504362106323242,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7232547402381897,0.3272539377212524,0.3164872229099273,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.566822350025177,0.1588386297225952,0.7481266856193542,284.9951171875,284.95001220703125,299.9815673828125,288.622802734375,298.0721130371094,297.2196350097656,284.99432373046875,1.0,0.6477194428443909,0.4137003421783447,0.4137003421783447,1.0,1.0,-3.159066200256348,0.9759854078292848,2.183080673217773,0.2643174827098846,0.9016473889350892,0.9016473889350892,0.0,255.5919647216797,261.0,42983.73828125,0.0,3173.3125,1.0,280.6576843261719,283.4715270996094,291.6590881347656,294.41131591796875,293.1499938964844,293.1499938964844,280.3500061035156,35910.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483107924461364,1.0,0.0,0.0,3.654150485992432,3.654174566268921,8.909762527764542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.22265625,0.0,1537.1234130859375,1895.4371337890625,0.0,3847.731689453125,0.9061368107795716,1.0,0.0,3.0,1.0,0.0
12149220,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7721841335296631,0.4049387872219085,0.370532363653183,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9990000128746032,1.0,0.8475590348243713,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8258824944496155,0.4989091455936432,0.3525199890136719,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.722318708896637,0.3270539045333862,0.316553384065628,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.5659909248352051,0.1587133109569549,0.7487130165100098,284.819580078125,284.95001220703125,299.9633483886719,288.6681213378906,298.0589599609375,297.210205078125,284.8187561035156,1.0,0.6494742631912231,0.4131435751914978,0.4131435751914978,1.0,1.0,-3.1650898456573486,0.9766872525215148,2.1884026527404785,0.263657659292221,0.8984207510948181,0.8984207510948181,0.0,257.5094299316406,264.0,44156.74609375,0.0,3196.63134765625,1.0,280.35821533203125,283.2511291503906,291.7222900390625,294.5671081542969,293.1499938964844,293.1499938964844,280.6499938964844,36099.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624835848808287,1.0,0.0,0.0,3.651013851165772,3.6510376930236816,8.89447335339355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.77978515625,0.0,1535.0423583984375,1895.4371337890625,0.0,3974.693603515625,0.9055588841438292,1.0,0.0,3.0,1.0,0.0
12149280,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7721841335296631,0.4049387872219085,0.370532363653183,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9990000128746032,1.0,0.8475590348243713,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8258824944496155,0.4989091455936432,0.3525199890136719,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.722318708896637,0.3270539045333862,0.316553384065628,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.5659909248352051,0.1587133109569549,0.7487130165100098,284.819580078125,284.95001220703125,299.9633483886719,288.6681213378906,298.0589599609375,297.210205078125,284.8187561035156,1.0,0.6494742631912231,0.4131435751914978,0.4131435751914978,1.0,1.0,-3.1650898456573486,0.9766872525215148,2.1884026527404785,0.263657659292221,0.8984207510948181,0.8984207510948181,0.0,257.5094299316406,264.0,44156.74609375,0.0,3196.63134765625,1.0,280.35821533203125,283.2511291503906,291.7222900390625,294.5671081542969,293.1499938964844,293.1499938964844,280.6499938964844,36099.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624835848808287,1.0,0.0,0.0,3.651013851165772,3.6510376930236816,8.89447335339355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.77978515625,0.0,1535.0423583984375,1895.4371337890625,0.0,3974.693603515625,0.9055588841438292,1.0,0.0,3.0,1.0,0.0
12149340,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7703186273574829,0.4044661819934845,0.3697147369384765,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,1.0,0.8517844080924988,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8264285326004028,0.5029443502426147,0.3550319373607635,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7213600277900696,0.3275195658206939,0.3167844712734222,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.5647897720336914,0.1587461084127426,0.7485655546188354,284.9976806640625,284.95001220703125,299.9449157714844,288.706787109375,298.0528564453125,297.2108764648437,284.9993591308594,1.0,0.6515367031097412,0.4125868082046509,0.4125868082046509,1.0,1.0,-3.1723012924194336,0.977815806865692,2.1944854259490967,0.2630419731140136,0.9004903435707092,0.9004903435707092,0.0,259.7223815917969,267.0,43209.6015625,0.0,3224.21337890625,1.0,280.6421813964844,283.467041015625,291.6715393066406,294.3956298828125,293.1499938964844,293.1499938964844,280.3500061035156,35968.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512956142425536,1.0,0.0,0.0,3.651383876800537,3.6514077186584473,8.896276426639815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.23779296875,0.0,1534.470947265625,1895.4371337890625,0.0,3874.62646484375,0.9055780172348022,1.0,0.0,3.0,1.0,0.0
12149400,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7703186273574829,0.4044661819934845,0.3697147369384765,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,1.0,0.8517844080924988,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8264285326004028,0.5029443502426147,0.3550319373607635,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7213600277900696,0.3275195658206939,0.3167844712734222,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.5647897720336914,0.1587461084127426,0.7485655546188354,284.9976806640625,284.95001220703125,299.9449157714844,288.706787109375,298.0528564453125,297.2108764648437,284.9993591308594,1.0,0.6515367031097412,0.4125868082046509,0.4125868082046509,1.0,1.0,-3.1723012924194336,0.977815806865692,2.1944854259490967,0.2630419731140136,0.9004903435707092,0.9004903435707092,0.0,259.7223815917969,267.0,43209.6015625,0.0,3224.21337890625,1.0,280.6421813964844,283.467041015625,291.6715393066406,294.3956298828125,293.1499938964844,293.1499938964844,280.3500061035156,35968.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512956142425536,1.0,0.0,0.0,3.651383876800537,3.6514077186584473,8.896276426639815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.23779296875,0.0,1534.470947265625,1895.4371337890625,0.0,3874.62646484375,0.9055780172348022,1.0,0.0,3.0,1.0,0.0
12149460,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7685451507568359,0.4033263325691223,0.3691238760948181,297.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9990000128746032,1.0,0.8562822937965393,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8270102739334106,0.5063754916191101,0.3577161133289337,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.72050940990448,0.3277297019958496,0.3172636032104492,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.5637718439102173,0.1586842089891433,0.7492274045944214,284.8432922363281,284.95001220703125,299.9263000488281,288.738037109375,298.0435485839844,297.2074584960937,284.8426208496094,1.0,0.6539382338523865,0.4118697941303253,0.4118697941303253,1.0,1.0,-3.181601285934448,0.9792650938034058,2.202336311340332,0.2624019086360931,0.8977891802787781,0.8977891802787781,0.0,262.16412353515625,255.0,44400.80859375,0.0,3257.699951171875,1.0,280.3578491210937,283.26873779296875,291.7735595703125,294.6224060058594,293.1499938964844,293.1499938964844,280.6499938964844,36103.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619608521461488,1.0,0.0,0.0,3.648250341415405,3.648274421691896,8.881013968675688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.50732421875,0.0,1531.999267578125,1895.4371337890625,0.0,3970.045654296875,0.9049479961395264,1.0,0.0,3.0,1.0,0.0
12149520,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7685451507568359,0.4033263325691223,0.3691238760948181,297.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9990000128746032,1.0,0.8562822937965393,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8270102739334106,0.5063754916191101,0.3577161133289337,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.72050940990448,0.3277297019958496,0.3172636032104492,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.5637718439102173,0.1586842089891433,0.7492274045944214,284.8432922363281,284.95001220703125,299.9263000488281,288.738037109375,298.0435485839844,297.2074584960937,284.8426208496094,1.0,0.6539382338523865,0.4118697941303253,0.4118697941303253,1.0,1.0,-3.181601285934448,0.9792650938034058,2.202336311340332,0.2624019086360931,0.8977891802787781,0.8977891802787781,0.0,262.16412353515625,255.0,44400.80859375,0.0,3257.699951171875,1.0,280.3578491210937,283.26873779296875,291.7735595703125,294.6224060058594,293.1499938964844,293.1499938964844,280.6499938964844,36103.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619608521461488,1.0,0.0,0.0,3.648250341415405,3.648274421691896,8.881013968675688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.50732421875,0.0,1531.999267578125,1895.4371337890625,0.0,3970.045654296875,0.9049479961395264,1.0,0.0,3.0,1.0,0.0
12149580,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7697010040283203,0.4030251502990722,0.3683927953243255,297.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,1.0,0.850767195224762,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8305402398109436,0.5106377601623535,0.3603190183639526,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7221559882164001,0.3283476829528808,0.3175225257873535,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.5650516152381897,0.1587701737880706,0.7485145926475525,285.0126342773437,284.95001220703125,299.9075012207031,288.76123046875,298.0376281738281,297.2098083496094,285.013671875,1.0,0.6515268087387085,0.4111527800559997,0.4111527800559997,1.0,1.0,-3.176692485809326,0.9755967259407043,2.2010958194732666,0.2599843144416809,0.9000194072723389,0.9000194072723389,0.0,259.4493408203125,258.0,43324.84765625,0.0,3232.273681640625,1.0,280.64215087890625,283.4772033691406,291.7281188964844,294.4637451171875,293.1499938964844,293.1499938964844,280.95001220703125,35961.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951741337776184,1.0,0.0,0.0,3.6489627361297607,3.64898681640625,8.884483122528763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.6884765625,0.0,1531.724365234375,1895.4371337890625,0.0,3878.635986328125,0.905031442642212,1.0,0.0,3.0,1.0,0.0
12149640,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7697010040283203,0.4030251502990722,0.3683927953243255,297.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,1.0,0.850767195224762,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8305402398109436,0.5106377601623535,0.3603190183639526,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7221559882164001,0.3283476829528808,0.3175225257873535,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.5650516152381897,0.1587701737880706,0.7485145926475525,285.0126342773437,284.95001220703125,299.9075012207031,288.76123046875,298.0376281738281,297.2098083496094,285.013671875,1.0,0.6515268087387085,0.4111527800559997,0.4111527800559997,1.0,1.0,-3.176692485809326,0.9755967259407043,2.2010958194732666,0.2599843144416809,0.9000194072723389,0.9000194072723389,0.0,259.4493408203125,258.0,43324.84765625,0.0,3232.273681640625,1.0,280.64215087890625,283.4772033691406,291.7281188964844,294.4637451171875,293.1499938964844,293.1499938964844,280.95001220703125,35961.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951741337776184,1.0,0.0,0.0,3.6489627361297607,3.64898681640625,8.884483122528763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.6884765625,0.0,1531.724365234375,1895.4371337890625,0.0,3878.635986328125,0.905031442642212,1.0,0.0,3.0,1.0,0.0
12149700,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.7704113721847534,0.4033269882202148,0.3684659004211426,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.9990000128746032,1.0,0.848603367805481,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8323693871498108,0.513221263885498,0.3619534969329834,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7230417132377625,0.3289832770824432,0.3179613649845123,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.5658857822418213,0.1590978056192398,0.7492963671684265,285.1531982421875,284.95001220703125,299.8980407714844,288.7695617675781,298.03778076171875,297.2152404785156,285.16119384765625,1.0,0.6513645648956299,0.4107942879199981,0.4107942879199981,1.0,1.0,-3.177596092224121,0.9749816060066224,2.202614545822144,0.2589615881443023,0.9027313590049744,0.9027313590049744,0.0,258.492431640625,258.0,42421.453125,0.0,3229.071044921875,1.0,280.8987731933594,283.6565246582031,291.6998291015625,294.3201599121094,293.1499938964844,293.1499938964844,280.95001220703125,35844.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428563117980956,1.0,0.0,0.0,3.652118444442749,3.652142286300659,8.89985585672548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.82470703125,0.0,1534.364013671875,1895.4371337890625,0.0,3798.384521484375,0.9056951999664308,1.0,0.0,3.0,1.0,0.0
12149760,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7711474895477295,0.403851717710495,0.3688629269599914,297.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.9990000128746032,1.0,0.8471102714538574,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.8341792821884155,0.5160396099090576,0.3638439178466797,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.7239270210266113,0.3298085033893585,0.3186526000499725,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.5668690204620361,0.1596208661794662,0.751149594783783,285.2045288085937,284.95001220703125,299.8885192871094,288.7756042480469,298.0397033691406,297.22296142578125,285.2060852050781,1.0,0.6516221165657043,0.4104937016963959,0.4104937016963959,1.0,1.0,-3.181605577468872,0.9756107926368712,2.205994844436645,0.2586089074611664,0.9049876928329468,0.9049876928329468,0.0,257.9779968261719,261.0,42394.109375,0.0,3235.009521484375,1.0,280.9417419433594,283.7085876464844,291.7276306152344,294.38934326171875,293.1499938964844,293.1499938964844,280.6499938964844,35744.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388211965560912,1.0,0.0,0.0,3.657787322998047,3.657811164855957,8.927506200961943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.76611328125,0.0,1539.934814453125,1895.4371337890625,0.0,3761.720703125,0.9068633317947388,1.0,0.0,3.0,1.0,0.0
12149820,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7710994482040405,0.4032591581344604,0.3688061833381653,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,1.0,0.8471367359161377,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8364484310150146,0.5201571583747864,0.367032527923584,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7246192693710327,0.3305469155311584,0.3196451365947723,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.5679665207862854,0.1602490246295929,0.7547286748886108,285.04052734375,284.95001220703125,299.8693542480469,288.7804870605469,298.0339050292969,297.2245483398437,285.03961181640625,1.0,0.6529914140701294,0.4098925590515136,0.4098925590515136,1.0,1.0,-3.1909019947052,0.9773272275924684,2.2135746479034424,0.2582303583621979,0.904837429523468,0.904837429523468,0.0,258.3777770996094,264.0,43525.51953125,0.0,3257.4755859375,1.0,280.6577453613281,283.49932861328125,291.826904296875,294.6257019042969,293.1499938964844,293.1499938964844,280.3500061035156,35846.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952387273311615,1.0,0.0,0.0,3.664201021194458,3.6642251014709473,8.958842272477341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.90625,0.0,1547.8724365234375,1895.4371337890625,0.0,3884.44287109375,0.9083420634269714,1.0,0.0,3.0,1.0,0.0
12149880,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7710994482040405,0.4032591581344604,0.3688061833381653,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,1.0,0.8471367359161377,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8364484310150146,0.5201571583747864,0.367032527923584,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7246192693710327,0.3305469155311584,0.3196451365947723,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.5679665207862854,0.1602490246295929,0.7547286748886108,285.04052734375,284.95001220703125,299.8693542480469,288.7804870605469,298.0339050292969,297.2245483398437,285.03961181640625,1.0,0.6529914140701294,0.4098925590515136,0.4098925590515136,1.0,1.0,-3.1909019947052,0.9773272275924684,2.2135746479034424,0.2582303583621979,0.904837429523468,0.904837429523468,0.0,258.3777770996094,264.0,43525.51953125,0.0,3257.4755859375,1.0,280.6577453613281,283.49932861328125,291.826904296875,294.6257019042969,293.1499938964844,293.1499938964844,280.3500061035156,35846.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952387273311615,1.0,0.0,0.0,3.664201021194458,3.6642251014709473,8.958842272477341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.90625,0.0,1547.8724365234375,1895.4371337890625,0.0,3884.44287109375,0.9083420634269714,1.0,0.0,3.0,1.0,0.0
12149940,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7689689993858337,0.4014101028442383,0.3674317896366119,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,1.0,0.8509565591812134,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8368639945983887,0.5230940580368042,0.3692727982997894,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7236352562904358,0.3303074836730957,0.3196846544742584,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5670753121376038,0.1600959599018097,0.7552302479743958,284.8612365722656,284.95001220703125,299.8500061035156,288.7751159667969,298.0199584960937,297.21453857421875,284.8601989746094,1.0,0.6548110842704773,0.4092913866043091,0.4092913866043091,1.0,1.0,-3.1971898078918457,0.9779604077339172,2.219229459762573,0.2574588656425476,0.9021521210670472,0.9021521210670472,0.0,260.3759765625,267.0,44701.109375,0.0,3282.160400390625,1.0,280.3581237792969,283.2770080566406,291.8399353027344,294.7337646484375,293.1499938964844,293.1499938964844,280.04998779296875,36033.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686961770057678,1.0,0.0,0.0,3.6635706424713135,3.6635947227478014,8.955759085438331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.9619140625,0.0,1548.5677490234375,1895.4371337890625,0.0,4029.71435546875,0.9083215594291688,1.0,0.0,3.0,1.0,0.0
