time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150000,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7689689993858337,0.4014101028442383,0.3674317896366119,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,1.0,0.8509565591812134,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8368639945983887,0.5230940580368042,0.3692727982997894,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7236352562904358,0.3303074836730957,0.3196846544742584,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5670753121376038,0.1600959599018097,0.7552302479743958,284.8612365722656,284.95001220703125,299.8500061035156,288.7751159667969,298.0199584960937,297.21453857421875,284.8601989746094,1.0,0.6548110842704773,0.4092913866043091,0.4092913866043091,1.0,1.0,-3.1971898078918457,0.9779604077339172,2.219229459762573,0.2574588656425476,0.9021521210670472,0.9021521210670472,0.0,260.3759765625,267.0,44701.109375,0.0,3282.160400390625,1.0,280.3581237792969,283.2770080566406,291.8399353027344,294.7337646484375,293.1499938964844,293.1499938964844,280.04998779296875,36033.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686961770057678,1.0,0.0,0.0,3.6635706424713135,3.6635947227478014,8.955759085438331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.9619140625,0.0,1548.5677490234375,1895.4371337890625,0.0,4029.71435546875,0.9083215594291688,1.0,0.0,3.0,1.0,0.0
12150060,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.7668198943138123,0.3996929824352264,0.3661018013954162,297.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.9990000128746032,1.0,0.8549951314926147,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.8365814685821533,0.5248178243637085,0.3706254959106445,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.7223386764526367,0.3297580778598785,0.3193589448928833,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.565544605255127,0.1595816761255264,0.7538323402404785,284.6953125,284.95001220703125,299.8359680175781,288.76715087890625,298.00732421875,297.2040100097656,284.6921081542969,1.0,0.6561797857284546,0.4087660610675812,0.4087660610675812,1.0,1.0,-3.200003147125244,0.9775647521018982,2.2224385738372803,0.2564358711242676,0.898223340511322,0.898223340511322,0.0,262.33648681640625,267.0,45767.07421875,0.0,3299.060302734375,1.0,280.07275390625,283.0710754394531,291.84332275390625,294.8322448730469,293.1499938964844,293.1499938964844,280.04998779296875,36218.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809442162513732,1.0,0.0,0.0,3.657700300216675,3.657724380493164,8.927081580623053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.5810546875,0.0,1543.38916015625,1895.4371337890625,0.0,4136.92529296875,0.9071167707443236,1.0,0.0,3.0,1.0,0.0
12150120,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806640625,0.7658564448356628,0.3990144729614258,0.3654950559139251,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.9990000128746032,1.0,0.8568001389503479,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.8363506197929382,0.5254749059677124,0.3710806369781494,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808166503906,0.7217150926589966,0.3295065760612488,0.3191505670547485,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.5647629499435425,0.1593148857355117,0.7528864741325378,284.6805725097656,284.95001220703125,299.8305053710937,288.76397705078125,298.00225830078125,297.1997375488281,284.6795349121094,1.0,0.6566987037658691,0.4085617661476135,0.4085617661476135,1.0,1.0,-3.200603723526001,0.9772306084632874,2.2233731746673584,0.2559612691402435,0.8970435261726379,0.8970435261726379,0.0,263.1876220703125,255.0,45798.92578125,0.0,3305.035888671875,1.0,280.05816650390625,283.0560607910156,291.8204345703125,294.7889709472656,293.1499938964844,293.1499938964844,280.3500061035156,36264.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827065467834472,1.0,0.0,0.0,3.654377460479736,3.6544015407562256,8.910869837563951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.62646484375,0.0,1540.026123046875,1895.4371337890625,0.0,4152.20556640625,0.9064204096794128,1.0,0.0,3.0,1.0,0.0
12150180,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7664292454719543,0.3981482982635498,0.364163875579834,297.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9990000128746032,1.0,0.8517683744430542,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8394956588745117,0.5293558835983276,0.3733402490615845,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.7227723002433777,0.3295175433158874,0.3187659382820129,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.5650755763053894,0.1588346064090728,0.7494726777076721,284.8434143066406,284.95001220703125,299.8109436035156,288.7520751953125,297.9926452636719,297.197265625,284.84423828125,1.0,0.6537657976150513,0.4078321158885956,0.4078321158885956,1.0,1.0,-3.1911187171936035,0.971894145011902,2.219224691390991,0.2528850436210632,0.8969718217849731,0.8969718217849731,0.0,260.49755859375,258.0,44599.171875,0.0,3269.5068359375,1.0,280.3421630859375,283.2621154785156,291.7162780761719,294.54571533203125,293.1499938964844,293.1499938964844,280.6499938964844,36168.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714173078536988,1.0,0.0,0.0,3.647409915924072,3.6474339962005615,8.876922947820276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.99658203125,0.0,1531.548583984375,1895.4371337890625,0.0,4053.681884765625,0.9048231840133668,1.0,0.0,3.0,1.0,0.0
12150240,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7664292454719543,0.3981482982635498,0.364163875579834,297.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.9990000128746032,1.0,0.8517683744430542,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8394956588745117,0.5293558835983276,0.3733402490615845,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.7227723002433777,0.3295175433158874,0.3187659382820129,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.5650755763053894,0.1588346064090728,0.7494726777076721,284.8434143066406,284.95001220703125,299.8109436035156,288.7520751953125,297.9926452636719,297.197265625,284.84423828125,1.0,0.6537657976150513,0.4078321158885956,0.4078321158885956,1.0,1.0,-3.1911187171936035,0.971894145011902,2.219224691390991,0.2528850436210632,0.8969718217849731,0.8969718217849731,0.0,260.49755859375,258.0,44599.171875,0.0,3269.5068359375,1.0,280.3421630859375,283.2621154785156,291.7162780761719,294.54571533203125,293.1499938964844,293.1499938964844,280.6499938964844,36168.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714173078536988,1.0,0.0,0.0,3.647409915924072,3.6474339962005615,8.876922947820276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.99658203125,0.0,1531.548583984375,1895.4371337890625,0.0,4053.681884765625,0.9048231840133668,1.0,0.0,3.0,1.0,0.0
12150300,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7669774889945984,0.3982513844966888,0.3640442490577698,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,1.0,0.8496671915054321,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8412474989891052,0.5318396091461182,0.3748900890350342,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7234781384468079,0.3299329280853271,0.3189775347709656,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5655593276023865,0.1589409708976745,0.749182403087616,284.9792785644531,284.95001220703125,299.8011169433594,288.745849609375,297.99176025390625,297.2014465332031,284.9867858886719,1.0,0.653365433216095,0.4074673056602478,0.4074673056602478,1.0,1.0,-3.1902015209198,0.9706034660339355,2.2195980548858643,0.2515874803066253,0.898482084274292,0.898482084274292,0.0,259.49139404296875,258.0,43597.0078125,0.0,3262.042236328125,1.0,280.59869384765625,283.4379577636719,291.6710205078125,294.3762512207031,293.1499938964844,293.1499938964844,280.6499938964844,36066.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618770480155944,1.0,0.0,0.0,3.646326065063477,3.646350145339966,8.871647878549993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.84033203125,0.0,1529.58447265625,1895.4371337890625,0.0,3969.300048828125,0.9045497179031372,1.0,0.0,3.0,1.0,0.0
12150360,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7675806283950806,0.3985889852046966,0.3642672598361969,297.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,1.0,0.8481911420822144,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8430058360099792,0.5345738530158997,0.3767165541648865,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7242183685302734,0.3305623531341553,0.3194727301597595,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.5662490725517273,0.159269630908966,0.7501042485237122,285.02734375,284.95001220703125,299.7912902832031,288.73944091796875,297.9930725097656,297.208251953125,285.0287780761719,1.0,0.6534016132354736,0.4072261750698089,0.4072261750698089,1.0,1.0,-3.192589282989502,0.9707878828048706,2.221801519393921,0.2511482834815979,0.8995212912559509,0.8995212912559509,0.0,258.916259765625,261.0,43492.8125,0.0,3264.147705078125,1.0,280.641845703125,283.4885559082031,291.6838073730469,294.4229736328125,293.1499938964844,293.1499938964844,280.95001220703125,35979.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569568634033204,1.0,0.0,0.0,3.647538661956787,3.647562503814697,8.877549362296122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.42041015625,0.0,1530.275146484375,1895.4371337890625,0.0,3925.412841796875,0.9047299027442932,1.0,0.0,3.0,1.0,0.0
12150420,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7686097025871277,0.399638295173645,0.3650605082511902,297.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.9990000128746032,1.0,0.8466441035270691,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.8463118672370911,0.5404916405677795,0.3806838095188141,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.7256031632423401,0.3321970701217651,0.3208614587783813,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.5679334998130798,0.1603529751300811,0.7541825771331787,285.2196350097656,284.95001220703125,299.77154541015625,288.7261962890625,297.9982604980469,297.2251892089844,285.2212219238281,1.0,0.6545864343643188,0.4067438840866089,0.4067438840866089,1.0,1.0,-3.2030184268951416,0.973196029663086,2.229822397232056,0.251085102558136,0.9046963453292848,0.9046963453292848,0.0,258.6451721191406,264.0,42557.05078125,0.0,3285.58447265625,1.0,280.9417724609375,283.72027587890625,291.6766662597656,294.3499755859375,293.1499938964844,293.1499938964844,280.6499938964844,35744.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442290663719176,1.0,0.0,0.0,3.656393527984619,3.656417608261109,8.920704317461059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.67041015625,0.0,1538.375244140625,1895.4371337890625,0.0,3810.82763671875,0.9065532088279724,1.0,0.0,3.0,1.0,0.0
12150480,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7686097025871277,0.399638295173645,0.3650605082511902,297.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.9990000128746032,1.0,0.8466441035270691,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.8463118672370911,0.5404916405677795,0.3806838095188141,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.7256031632423401,0.3321970701217651,0.3208614587783813,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.5679334998130798,0.1603529751300811,0.7541825771331787,285.2196350097656,284.95001220703125,299.77154541015625,288.7261962890625,297.9982604980469,297.2251892089844,285.2212219238281,1.0,0.6545864343643188,0.4067438840866089,0.4067438840866089,1.0,1.0,-3.2030184268951416,0.973196029663086,2.229822397232056,0.251085102558136,0.9046963453292848,0.9046963453292848,0.0,258.6451721191406,264.0,42557.05078125,0.0,3285.58447265625,1.0,280.9417724609375,283.72027587890625,291.6766662597656,294.3499755859375,293.1499938964844,293.1499938964844,280.6499938964844,35744.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442290663719176,1.0,0.0,0.0,3.656393527984619,3.656417608261109,8.920704317461059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.67041015625,0.0,1538.375244140625,1895.4371337890625,0.0,3810.82763671875,0.9065532088279724,1.0,0.0,3.0,1.0,0.0
12150540,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7682173848152161,0.3991380333900451,0.3651240766048431,297.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,1.0,0.8480827212333679,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8482971787452698,0.5449187159538269,0.3841323256492615,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7259776592254639,0.3329792320728302,0.3219432234764099,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5688389539718628,0.1610695123672485,0.7584130167961121,285.05767822265625,284.95001220703125,299.7517395019531,288.7123718261719,297.9934387207031,297.227783203125,285.0567626953125,1.0,0.6567066311836243,0.4062616229057312,0.4062616229057312,1.0,1.0,-3.215362548828125,0.9762623310089112,2.239100217819214,0.2513976693153381,0.9047937989234924,0.9047937989234924,0.0,259.8174743652344,267.0,43731.3203125,0.0,3319.279052734375,1.0,280.6577453613281,283.5135192871094,291.7604064941406,294.574462890625,293.1499938964844,293.1499938964844,280.3500061035156,35834.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958244800567627,1.0,0.0,0.0,3.663259983062744,3.663284301757813,8.954241366154747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.01123046875,0.0,1546.7255859375,1895.4371337890625,0.0,3936.924072265625,0.9081240296363832,1.0,0.0,3.0,1.0,0.0
12150600,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7682173848152161,0.3991380333900451,0.3651240766048431,297.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,1.0,0.8480827212333679,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8482971787452698,0.5449187159538269,0.3841323256492615,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7259776592254639,0.3329792320728302,0.3219432234764099,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5688389539718628,0.1610695123672485,0.7584130167961121,285.05767822265625,284.95001220703125,299.7517395019531,288.7123718261719,297.9934387207031,297.227783203125,285.0567626953125,1.0,0.6567066311836243,0.4062616229057312,0.4062616229057312,1.0,1.0,-3.215362548828125,0.9762623310089112,2.239100217819214,0.2513976693153381,0.9047937989234924,0.9047937989234924,0.0,259.8174743652344,267.0,43731.3203125,0.0,3319.279052734375,1.0,280.6577453613281,283.5135192871094,291.7604064941406,294.574462890625,293.1499938964844,293.1499938964844,280.3500061035156,35834.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958244800567627,1.0,0.0,0.0,3.663259983062744,3.663284301757813,8.954241366154747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.01123046875,0.0,1546.7255859375,1895.4371337890625,0.0,3936.924072265625,0.9081240296363832,1.0,0.0,3.0,1.0,0.0
12150660,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7658353447914124,0.3973371982574463,0.3638186752796173,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,1.0,0.8529407978057861,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8484472632408142,0.5480694770812988,0.3865457475185394,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7247297763824463,0.3327178359031677,0.3219934105873108,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.567722737789154,0.1609207987785339,0.759103000164032,284.87847900390625,284.95001220703125,299.7318725585937,288.697998046875,297.97906494140625,297.2176818847656,284.8774108886719,1.0,0.6590098738670349,0.4054949581623077,0.4054949581623077,1.0,1.0,-3.223430871963501,0.9770587682724,2.2463719844818115,0.2504027485847473,0.9023385047912598,0.9023385047912598,0.0,262.3688659667969,270.0,44917.63671875,0.0,3351.246337890625,1.0,280.3581237792969,283.2913818359375,291.7620849609375,294.6702880859375,293.1499938964844,293.1499938964844,280.04998779296875,36014.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744301438331604,1.0,0.0,0.0,3.663307428359986,3.6633317470550537,8.954473287303699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.8037109375,0.0,1548.1343994140625,1895.4371337890625,0.0,4080.121826171875,0.908250629901886,1.0,0.0,3.0,1.0,0.0
12150720,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7658353447914124,0.3973371982574463,0.3638186752796173,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,1.0,0.8529407978057861,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8484472632408142,0.5480694770812988,0.3865457475185394,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7247297763824463,0.3327178359031677,0.3219934105873108,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.567722737789154,0.1609207987785339,0.759103000164032,284.87847900390625,284.95001220703125,299.7318725585937,288.697998046875,297.97906494140625,297.2176818847656,284.8774108886719,1.0,0.6590098738670349,0.4054949581623077,0.4054949581623077,1.0,1.0,-3.223430871963501,0.9770587682724,2.2463719844818115,0.2504027485847473,0.9023385047912598,0.9023385047912598,0.0,262.3688659667969,270.0,44917.63671875,0.0,3351.246337890625,1.0,280.3581237792969,283.2913818359375,291.7620849609375,294.6702880859375,293.1499938964844,293.1499938964844,280.04998779296875,36014.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744301438331604,1.0,0.0,0.0,3.663307428359986,3.6633317470550537,8.954473287303699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.8037109375,0.0,1548.1343994140625,1895.4371337890625,0.0,4080.121826171875,0.908250629901886,1.0,0.0,3.0,1.0,0.0
12150780,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.7625594735145569,0.3949685096740722,0.3619223833084106,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.9990000128746032,1.0,0.8595157861709595,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8477214574813843,0.5506216883659363,0.3884873390197754,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7226067781448364,0.3318649232387543,0.3214292824268341,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.5651978850364685,0.1601009964942932,0.756688117980957,284.6978759765625,284.95001220703125,299.71197509765625,288.68316650390625,297.9609680175781,297.2024841308594,284.6968078613281,1.0,0.6611951589584351,0.4047282934188843,0.4047282934188843,1.0,1.0,-3.2278127670288086,0.9765195250511168,2.251293420791626,0.2488835602998733,0.8974611163139343,0.8974611163139343,0.0,265.5653076171875,258.0,46024.98046875,0.0,3378.64794921875,1.0,280.05816650390625,283.0704040527344,291.73846435546875,294.7203674316406,293.1499938964844,293.1499938964844,280.3500061035156,36241.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988131582736969,1.0,0.0,0.0,3.654948711395264,3.654972791671753,8.913655733522319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.6708984375,0.0,1540.494140625,1895.4371337890625,0.0,4198.99609375,0.906532883644104,1.0,0.0,3.0,1.0,0.0
12150840,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.7625594735145569,0.3949685096740722,0.3619223833084106,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976318359375,0.9990000128746032,1.0,0.8595157861709595,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8477214574813843,0.5506216883659363,0.3884873390197754,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7226067781448364,0.3318649232387543,0.3214292824268341,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.5651978850364685,0.1601009964942932,0.756688117980957,284.6978759765625,284.95001220703125,299.71197509765625,288.68316650390625,297.9609680175781,297.2024841308594,284.6968078613281,1.0,0.6611951589584351,0.4047282934188843,0.4047282934188843,1.0,1.0,-3.2278127670288086,0.9765195250511168,2.251293420791626,0.2488835602998733,0.8974611163139343,0.8974611163139343,0.0,265.5653076171875,258.0,46024.98046875,0.0,3378.64794921875,1.0,280.05816650390625,283.0704040527344,291.73846435546875,294.7203674316406,293.1499938964844,293.1499938964844,280.3500061035156,36241.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988131582736969,1.0,0.0,0.0,3.654948711395264,3.654972791671753,8.913655733522319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.6708984375,0.0,1540.494140625,1895.4371337890625,0.0,4198.99609375,0.906532883644104,1.0,0.0,3.0,1.0,0.0
12150900,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7621169686317444,0.394283652305603,0.3609997630119324,297.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,1.0,0.8588305711746216,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.848630964756012,0.5524146556854248,0.3894775509834289,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.7225264310836792,0.3316679894924164,0.3210586607456207,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.564727246761322,0.1597129702568054,0.7545544505119324,284.81951904296875,284.95001220703125,299.7019958496094,288.67559814453125,297.9544982910156,297.1988220214844,284.826171875,1.0,0.6602048277854919,0.4043449759483337,0.4043449759483337,1.0,1.0,-3.22407341003418,0.9741491079330444,2.2499241828918457,0.247495487332344,0.8977578282356262,0.8977578282356262,0.0,265.09979248046875,258.0,45014.84765625,0.0,3367.708251953125,1.0,280.3014221191406,283.2311706542969,291.6502685546875,294.4773254394531,293.1499938964844,293.1499938964844,280.3500061035156,36195.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813860654830932,1.0,0.0,0.0,3.651003837585449,3.6510279178619385,8.89442446805333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.5048828125,0.0,1535.75,1895.4371337890625,0.0,4140.76025390625,0.9056721925735474,1.0,0.0,3.0,1.0,0.0
12150960,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7629717588424683,0.3940934538841247,0.3606000244617462,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,1.0,0.854978621006012,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8508486747741699,0.5547095537185669,0.390886902809143,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.72349613904953,0.3318154513835907,0.3209971189498901,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.565316379070282,0.1595647484064102,0.753077507019043,284.859619140625,284.95001220703125,299.6919860839844,288.6679382324219,297.9515380859375,297.2001342773437,284.8603820800781,1.0,0.6584455966949463,0.4040376543998718,0.4040376543998718,1.0,1.0,-3.2188076972961426,0.971445083618164,2.2473626136779785,0.2459655553102493,0.8975976705551147,0.8975976705551147,0.0,263.1112060546875,246.0,44819.13671875,0.0,3345.03125,1.0,280.3423156738281,283.2756042480469,291.6319274902344,294.4743347167969,293.1499938964844,293.1499938964844,280.6499938964844,36144.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976829469203949,1.0,0.0,0.0,3.64886474609375,3.6488888263702393,8.884006206244521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.359375,0.0,1532.98974609375,1895.4371337890625,0.0,4101.10302734375,0.9051320552825928,1.0,0.0,3.0,1.0,0.0
12151020,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7670032382011414,0.3944602906703949,0.3604855239391327,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,1.0,0.8412767648696899,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8577245473861694,0.5600930452346802,0.3942576348781585,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7274368405342102,0.3327586054801941,0.3214422166347503,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.5689055323600769,0.1599340587854385,0.7525418400764465,285.03277587890625,284.95001220703125,299.6719665527344,288.6523742675781,297.9511108398437,297.2106628417969,285.0335388183594,1.0,0.6532606482505798,0.4034230709075928,0.4034230709075928,1.0,1.0,-3.2061409950256348,0.9653170108795166,2.240823984146118,0.242637351155281,0.9001655578613281,0.9001655578613281,0.0,256.3591003417969,249.0,43570.87109375,0.0,3279.9853515625,1.0,280.6417541503906,283.4927062988281,291.595703125,294.34307861328125,293.1499938964844,293.1499938964844,280.95001220703125,35964.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622392058372498,1.0,0.0,0.0,3.649644613265991,3.649668693542481,8.887803915058612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.49658203125,0.0,1532.5050048828125,1895.4371337890625,0.0,3972.520751953125,0.9051883220672609,1.0,0.0,3.0,1.0,0.0
12151080,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7670032382011414,0.3944602906703949,0.3604855239391327,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,1.0,0.8412767648696899,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8577245473861694,0.5600930452346802,0.3942576348781585,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7274368405342102,0.3327586054801941,0.3214422166347503,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.5689055323600769,0.1599340587854385,0.7525418400764465,285.03277587890625,284.95001220703125,299.6719665527344,288.6523742675781,297.9511108398437,297.2106628417969,285.0335388183594,1.0,0.6532606482505798,0.4034230709075928,0.4034230709075928,1.0,1.0,-3.2061409950256348,0.9653170108795166,2.240823984146118,0.242637351155281,0.9001655578613281,0.9001655578613281,0.0,256.3591003417969,249.0,43570.87109375,0.0,3279.9853515625,1.0,280.6417541503906,283.4927062988281,291.595703125,294.34307861328125,293.1499938964844,293.1499938964844,280.95001220703125,35964.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622392058372498,1.0,0.0,0.0,3.649644613265991,3.649668693542481,8.887803915058612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.49658203125,0.0,1532.5050048828125,1895.4371337890625,0.0,3972.520751953125,0.9051883220672609,1.0,0.0,3.0,1.0,0.0
12151140,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.7700970768928528,0.3954430818557739,0.3610928952693939,297.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.9990000128746032,1.0,0.8326327800750732,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.8635113835334778,0.5661821365356445,0.3982428312301636,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7305755615234375,0.3343028128147125,0.3226144015789032,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.5724307894706726,0.161095306277275,0.7561966776847839,285.2149963378906,284.95001220703125,299.6518859863281,288.6365051269531,297.9559326171875,297.2279357910156,285.2162780761719,1.0,0.6516812443733215,0.4028084576129913,0.4028084576129913,1.0,1.0,-3.207050323486328,0.9639862179756165,2.2430641651153564,0.2407851368188858,0.9052013754844666,0.9052013754844666,0.0,252.5101928710937,252.0,42502.25,0.0,3260.95703125,1.0,280.9417724609375,283.7165222167969,291.5826416015625,294.25567626953125,293.1499938964844,293.1499938964844,280.6499938964844,35742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486258029937744,1.0,0.0,0.0,3.658560752868652,3.6585848331451416,8.931282309276867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.44384765625,0.0,1540.7857666015625,1895.4371337890625,0.0,3850.573974609375,0.9070360064506532,1.0,0.0,3.0,1.0,0.0
12151200,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.7700970768928528,0.3954430818557739,0.3610928952693939,297.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.9990000128746032,1.0,0.8326327800750732,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.8635113835334778,0.5661821365356445,0.3982428312301636,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7305755615234375,0.3343028128147125,0.3226144015789032,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.5724307894706726,0.161095306277275,0.7561966776847839,285.2149963378906,284.95001220703125,299.6518859863281,288.6365051269531,297.9559326171875,297.2279357910156,285.2162780761719,1.0,0.6516812443733215,0.4028084576129913,0.4028084576129913,1.0,1.0,-3.207050323486328,0.9639862179756165,2.2430641651153564,0.2407851368188858,0.9052013754844666,0.9052013754844666,0.0,252.5101928710937,252.0,42502.25,0.0,3260.95703125,1.0,280.9417724609375,283.7165222167969,291.5826416015625,294.25567626953125,293.1499938964844,293.1499938964844,280.6499938964844,35742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486258029937744,1.0,0.0,0.0,3.658560752868652,3.6585848331451416,8.931282309276867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.44384765625,0.0,1540.7857666015625,1895.4371337890625,0.0,3850.573974609375,0.9070360064506532,1.0,0.0,3.0,1.0,0.0
12151260,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7711047530174255,0.3951485753059387,0.3612251877784729,297.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,1.0,0.8297064900398254,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8666285872459412,0.5699452757835388,0.4011634588241577,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7319594621658325,0.3349529206752777,0.3234610557556152,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.5744331479072571,0.161858856678009,0.7600671052932739,285.0577392578125,284.95001220703125,299.6358337402344,288.6236267089844,297.9529724121094,297.23126220703125,285.0555114746094,1.0,0.6518935561180115,0.4025127589702606,0.4025127589702606,1.0,1.0,-3.21287488937378,0.965207815170288,2.247667074203491,0.2406818717718124,0.9049983024597168,0.9049983024597168,0.0,251.4533233642578,252.0,43612.84765625,0.0,3267.972900390625,1.0,280.6661071777344,283.5165405273437,291.6688232421875,294.4829406738281,293.1499938964844,293.1499938964844,280.6499938964844,35828.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960066020488739,1.0,0.0,0.0,3.6641926765441895,3.664216995239258,8.95880191364995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.93798828125,0.0,1547.72900390625,1895.4371337890625,0.0,3953.174560546875,0.908320963382721,1.0,0.0,3.0,1.0,0.0
12151320,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7710195183753967,0.3949418365955353,0.3610652983188629,297.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,1.0,0.8296116590499878,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8670774102210999,0.570755124092102,0.4017400741577148,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7320429086685181,0.3350088596343994,0.3235437273979187,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.5746533870697021,0.1619704961776733,0.7607019543647766,285.04901123046875,284.95001220703125,299.6318054199219,288.6203918457031,297.95123291015625,297.23065185546875,285.0479431152344,1.0,0.6520615220069885,0.4024388492107391,0.4024388492107391,1.0,1.0,-3.214124917984009,0.9654455184936525,2.2486791610717773,0.2406350672245025,0.9051558971405028,0.9051558971405028,0.0,251.46365356445312,255.0,43652.375,0.0,3270.78125,1.0,280.6577453613281,283.5069580078125,291.6640930175781,294.47332763671875,293.1499938964844,293.1499938964844,280.3500061035156,35840.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617114067077636,1.0,0.0,0.0,3.665206432342529,3.6652305126190186,8.963759228208801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.58447265625,0.0,1548.953369140625,1895.4371337890625,0.0,3967.82666015625,0.9085630774497986,1.0,0.0,3.0,1.0,0.0
12151380,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7694364786148071,0.3931782245635986,0.3597383797168731,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,1.0,0.8316313028335571,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8681456446647644,0.5740306973457336,0.404203861951828,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7314459681510925,0.3346751630306244,0.3234740495681762,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.5744639039039612,0.1619981974363327,0.761931300163269,284.86700439453125,284.95001220703125,299.6116638183594,288.6041564941406,297.93756103515625,297.2206115722656,284.8658447265625,1.0,0.6533118486404419,0.4020692110061645,0.4020692110061645,1.0,1.0,-3.2193171977996826,0.9662591814994812,2.2530579566955566,0.2402876168489456,0.9025269150733948,0.9025269150733948,0.0,252.5800170898437,258.0,44803.2109375,0.0,3288.363525390625,1.0,280.3581237792969,283.28277587890625,291.6653747558594,294.56597900390625,293.1499938964844,293.1499938964844,280.04998779296875,36026.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773240685462952,1.0,0.0,0.0,3.66482138633728,3.6648454666137695,8.961875437307754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.22021484375,0.0,1549.9202880859375,1895.4371337890625,0.0,4105.419921875,0.908596932888031,1.0,0.0,3.0,1.0,0.0
12151440,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7694364786148071,0.3931782245635986,0.3597383797168731,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,1.0,0.8316313028335571,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8681456446647644,0.5740306973457336,0.404203861951828,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7314459681510925,0.3346751630306244,0.3234740495681762,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.5744639039039612,0.1619981974363327,0.761931300163269,284.86700439453125,284.95001220703125,299.6116638183594,288.6041564941406,297.93756103515625,297.2206115722656,284.8658447265625,1.0,0.6533118486404419,0.4020692110061645,0.4020692110061645,1.0,1.0,-3.2193171977996826,0.9662591814994812,2.2530579566955566,0.2402876168489456,0.9025269150733948,0.9025269150733948,0.0,252.5800170898437,258.0,44803.2109375,0.0,3288.363525390625,1.0,280.3581237792969,283.28277587890625,291.6653747558594,294.56597900390625,293.1499938964844,293.1499938964844,280.04998779296875,36026.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773240685462952,1.0,0.0,0.0,3.66482138633728,3.6648454666137695,8.961875437307754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.22021484375,0.0,1549.9202880859375,1895.4371337890625,0.0,4105.419921875,0.908596932888031,1.0,0.0,3.0,1.0,0.0
12151500,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.7681799530982971,0.3920818269252777,0.3588921725749969,297.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.9990000128746032,1.0,0.8337289690971375,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.8681900501251221,0.5754308104515076,0.4052853584289551,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.7307060360908508,0.3342802226543426,0.3232264518737793,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.5737251043319702,0.1617534160614013,0.7614251971244812,284.7298278808594,284.95001220703125,299.6015930175781,288.5959777832031,297.92938232421875,297.21368408203125,284.7225646972656,1.0,0.6540849208831787,0.4018844068050384,0.4018844068050384,1.0,1.0,-3.221217155456543,0.9664205312728882,2.2547967433929443,0.240022987127304,0.8997263312339783,0.8997263312339783,0.0,253.59445190429688,258.0,45785.76953125,0.0,3298.141357421875,1.0,280.1009216308594,283.1073913574219,291.6773376464844,294.6918029785156,293.1499938964844,293.1499938964844,280.04998779296875,36152.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864971041679382,1.0,0.0,0.0,3.661625862121582,3.6616499423980713,8.946253728936426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.361328125,0.0,1547.28955078125,1895.4371337890625,0.0,4184.93798828125,0.9079328179359436,1.0,0.0,3.0,1.0,0.0
12151560,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.7665955424308777,0.3908575773239136,0.3578521311283111,297.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.9990000128746032,1.0,0.8364613652229309,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846618652344,0.8678919672966003,0.5766870975494385,0.4061964750289917,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.7296797037124634,0.3337515294551849,0.3228097259998321,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859436035156,0.5725661516189575,0.1613438129425048,0.7601167559623718,284.68475341796875,284.95001220703125,299.59149169921875,288.5877685546875,297.9200134277344,297.2054748535156,284.6836853027344,1.0,0.6548826098442078,0.4015582203865051,0.4015582203865051,1.0,1.0,-3.2222745418548584,0.965923547744751,2.2563509941101074,0.2392936199903488,0.8974637985229492,0.8974637985229492,0.0,254.8597106933593,261.0,45890.078125,0.0,3307.44384765625,1.0,280.0580749511719,283.06072998046875,291.6415710449219,294.6143798828125,293.1499938964844,293.1499938964844,280.3500061035156,36258.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907287359237672,1.0,0.0,0.0,3.655875205993652,3.6558992862701416,8.918175353755942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.38818359375,0.0,1541.6488037109375,1895.4371337890625,0.0,4221.26171875,0.9067507982254028,1.0,0.0,3.0,1.0,0.0
12151620,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7643493413925171,0.3900524973869324,0.3567424416542053,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9990000128746032,1.0,0.8412460088729858,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8681126832962036,0.5809704065322876,0.4088305532932281,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7281876802444458,0.3336809277534485,0.3225072920322418,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.5705966353416443,0.1609562337398529,0.7580106258392334,284.855224609375,284.95001220703125,299.5713195800781,288.57135009765625,297.9120178222656,297.2042236328125,284.8566589355469,1.0,0.6567060351371765,0.4009058773517608,0.4009058773517608,1.0,1.0,-3.226957321166992,0.9657824039459229,2.2611749172210693,0.2379981428384781,0.897584855556488,0.897584855556488,0.0,257.1985168457031,264.0,44810.38671875,0.0,3330.73291015625,1.0,280.3421936035156,283.2737731933594,291.5354309082031,294.3724975585937,293.1499938964844,293.1499938964844,280.6499938964844,36155.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793742299079896,1.0,0.0,0.0,3.6493020057678223,3.649325847625733,8.88613442384667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.68408203125,0.0,1533.558349609375,1895.4371337890625,0.0,4123.28173828125,0.9052394032478333,1.0,0.0,3.0,1.0,0.0
12151680,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7643493413925171,0.3900524973869324,0.3567424416542053,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9990000128746032,1.0,0.8412460088729858,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8681126832962036,0.5809704065322876,0.4088305532932281,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7281876802444458,0.3336809277534485,0.3225072920322418,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.5705966353416443,0.1609562337398529,0.7580106258392334,284.855224609375,284.95001220703125,299.5713195800781,288.57135009765625,297.9120178222656,297.2042236328125,284.8566589355469,1.0,0.6567060351371765,0.4009058773517608,0.4009058773517608,1.0,1.0,-3.226957321166992,0.9657824039459229,2.2611749172210693,0.2379981428384781,0.897584855556488,0.897584855556488,0.0,257.1985168457031,264.0,44810.38671875,0.0,3330.73291015625,1.0,280.3421936035156,283.2737731933594,291.5354309082031,294.3724975585937,293.1499938964844,293.1499938964844,280.6499938964844,36155.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793742299079896,1.0,0.0,0.0,3.6493020057678223,3.649325847625733,8.88613442384667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.68408203125,0.0,1533.558349609375,1895.4371337890625,0.0,4123.28173828125,0.9052394032478333,1.0,0.0,3.0,1.0,0.0
12151740,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.763526439666748,0.3904889225959778,0.3569773733615875,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,1.0,0.8445358276367188,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8696295619010925,0.5865736603736877,0.4125733971595764,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7278348207473755,0.3346381783485412,0.3232600390911102,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.5700095891952515,0.1613049805164337,0.7590550780296326,285.04547119140625,284.95001220703125,299.5511169433594,288.554931640625,297.91314697265625,297.2156677246094,285.0470275878906,1.0,0.6590648889541626,0.4002535045146942,0.4002535045146942,1.0,1.0,-3.2378506660461426,0.96780264377594,2.270048141479492,0.2374958097934723,0.9004308581352234,0.9004308581352234,0.0,259.1388854980469,267.0,43781.4921875,0.0,3365.7822265625,1.0,280.6417541503906,283.50506591796875,291.5025329589844,294.2557067871094,293.1499938964844,293.1499938964844,280.3500061035156,35957.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656010270118712,1.0,0.0,0.0,3.650242328643799,3.650266408920288,8.890714866538474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.75390625,0.0,1533.1207275390625,1895.4371337890625,0.0,4002.353759765625,0.9053207039833068,1.0,0.0,3.0,1.0,0.0
12151800,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.763526439666748,0.3904889225959778,0.3569773733615875,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,1.0,0.8445358276367188,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8696295619010925,0.5865736603736877,0.4125733971595764,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7278348207473755,0.3346381783485412,0.3232600390911102,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.5700095891952515,0.1613049805164337,0.7590550780296326,285.04547119140625,284.95001220703125,299.5511169433594,288.554931640625,297.91314697265625,297.2156677246094,285.0470275878906,1.0,0.6590648889541626,0.4002535045146942,0.4002535045146942,1.0,1.0,-3.2378506660461426,0.96780264377594,2.270048141479492,0.2374958097934723,0.9004308581352234,0.9004308581352234,0.0,259.1388854980469,267.0,43781.4921875,0.0,3365.7822265625,1.0,280.6417541503906,283.50506591796875,291.5025329589844,294.2557067871094,293.1499938964844,293.1499938964844,280.3500061035156,35957.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656010270118712,1.0,0.0,0.0,3.650242328643799,3.650266408920288,8.890714866538474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.75390625,0.0,1533.1207275390625,1895.4371337890625,0.0,4002.353759765625,0.9053207039833068,1.0,0.0,3.0,1.0,0.0
