time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151860,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7620481848716736,0.3896250426769256,0.3567148149013519,297.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,1.0,0.8488680720329285,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8704591393470764,0.5907244682312012,0.4158691763877868,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7271407246589661,0.3349563479423523,0.3239151835441589,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.5693333745002747,0.1614346802234649,0.7607319355010986,284.887939453125,284.95001220703125,299.5309143066406,288.53857421875,297.9057922363281,297.215087890625,284.8870849609375,1.0,0.6617503762245178,0.3996240794658661,0.3996240794658661,1.0,1.0,-3.249516487121582,0.970130980014801,2.279385566711426,0.237271711230278,0.8983056545257568,0.8983056545257568,0.0,261.6004333496094,270.0,44955.875,0.0,3405.658935546875,1.0,280.3578186035156,283.3052673339844,291.578857421875,294.467529296875,293.1499938964844,293.1499938964844,280.6499938964844,36068.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777877926826476,1.0,0.0,0.0,3.64841628074646,3.648440361022949,8.8818217136577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.6826171875,0.0,1531.9183349609375,1895.4371337890625,0.0,4109.46435546875,0.9049628973007202,1.0,0.0,3.0,1.0,0.0
12151920,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7620481848716736,0.3896250426769256,0.3567148149013519,297.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,1.0,0.8488680720329285,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8704591393470764,0.5907244682312012,0.4158691763877868,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7271407246589661,0.3349563479423523,0.3239151835441589,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.5693333745002747,0.1614346802234649,0.7607319355010986,284.887939453125,284.95001220703125,299.5309143066406,288.53857421875,297.9057922363281,297.215087890625,284.8870849609375,1.0,0.6617503762245178,0.3996240794658661,0.3996240794658661,1.0,1.0,-3.249516487121582,0.970130980014801,2.279385566711426,0.237271711230278,0.8983056545257568,0.8983056545257568,0.0,261.6004333496094,270.0,44955.875,0.0,3405.658935546875,1.0,280.3578186035156,283.3052673339844,291.578857421875,294.467529296875,293.1499938964844,293.1499938964844,280.6499938964844,36068.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777877926826476,1.0,0.0,0.0,3.64841628074646,3.648440361022949,8.8818217136577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.6826171875,0.0,1531.9183349609375,1895.4371337890625,0.0,4109.46435546875,0.9049628973007202,1.0,0.0,3.0,1.0,0.0
12151980,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.760245144367218,0.3894102871417999,0.3562739789485931,297.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,1.0,0.8539292812347412,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8709486126899719,0.5956491827964783,0.4190491437911987,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.726107656955719,0.3355402052402496,0.324350357055664,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.5681456327438354,0.1615857928991317,0.7613668441772461,285.0598449707031,284.95001220703125,299.5107116699219,288.5223693847656,297.9022216796875,297.2197265625,285.0612487792969,1.0,0.6644764542579651,0.3989946246147156,0.3989946246147156,1.0,1.0,-3.260178327560425,0.9721040725708008,2.288074254989624,0.2368082702159881,0.9011677503585817,0.9011677503585817,0.0,264.3576965332031,258.0,43965.37890625,0.0,3445.158203125,1.0,280.64215087890625,283.5171813964844,291.4968566894531,294.275390625,293.1499938964844,293.1499938964844,280.3500061035156,35910.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969247341156006,1.0,0.0,0.0,3.65096378326416,3.6509878635406494,8.894229495126638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.197265625,0.0,1533.5706787109375,1895.4371337890625,0.0,4034.575439453125,0.9054463505744934,1.0,0.0,3.0,1.0,0.0
12152040,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.760245144367218,0.3894102871417999,0.3562739789485931,297.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,1.0,0.8539292812347412,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8709486126899719,0.5956491827964783,0.4190491437911987,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.726107656955719,0.3355402052402496,0.324350357055664,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.5681456327438354,0.1615857928991317,0.7613668441772461,285.0598449707031,284.95001220703125,299.5107116699219,288.5223693847656,297.9022216796875,297.2197265625,285.0612487792969,1.0,0.6644764542579651,0.3989946246147156,0.3989946246147156,1.0,1.0,-3.260178327560425,0.9721040725708008,2.288074254989624,0.2368082702159881,0.9011677503585817,0.9011677503585817,0.0,264.3576965332031,258.0,43965.37890625,0.0,3445.158203125,1.0,280.64215087890625,283.5171813964844,291.4968566894531,294.275390625,293.1499938964844,293.1499938964844,280.3500061035156,35910.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969247341156006,1.0,0.0,0.0,3.65096378326416,3.6509878635406494,8.894229495126638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.197265625,0.0,1533.5706787109375,1895.4371337890625,0.0,4034.575439453125,0.9054463505744934,1.0,0.0,3.0,1.0,0.0
12152100,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7606756091117859,0.389066994190216,0.3561828732490539,297.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,1.0,0.8522449731826782,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8727142810821533,0.5978190898895264,0.4207459092140198,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7267528176307678,0.3357279896736145,0.3246422708034515,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5687280297279358,0.1616318076848983,0.7617713809013367,284.938232421875,284.95001220703125,299.5006103515625,288.5143127441406,297.89862060546875,297.2198181152344,284.9312744140625,1.0,0.663884699344635,0.3986799120903015,0.3986799120903015,1.0,1.0,-3.260940790176392,0.9714818596839904,2.289458990097046,0.2362442910671234,0.8999291062355042,0.8999291062355042,0.0,263.63427734375,258.0,44929.3515625,0.0,3442.853271484375,1.0,280.3986511230469,283.3567810058594,291.5550842285156,294.47869873046875,293.1499938964844,293.1499938964844,280.3500061035156,35971.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976733386516571,1.0,0.0,0.0,3.65168023109436,3.6517043113708496,8.897720817913068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.04443359375,0.0,1534.8282470703125,1895.4371337890625,0.0,4100.26416015625,0.9055970907211304,1.0,0.0,3.0,1.0,0.0
12152160,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7612502574920654,0.3882948160171509,0.3555732667446136,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,1.0,0.8488399982452393,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.874765157699585,0.5995142459869385,0.4219885766506195,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7276126146316528,0.3356153070926666,0.3245860636234283,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.5694847106933594,0.1614925861358642,0.7612020373344421,284.89129638671875,284.95001220703125,299.490478515625,288.5063171386719,297.8917236328125,297.2154541015625,284.8898010253906,1.0,0.6623908281326294,0.3983236849308014,0.3983236849308014,1.0,1.0,-3.256864309310913,0.9690762758255004,2.287788152694702,0.2348567545413971,0.899029552936554,0.899029552936554,0.0,261.91650390625,261.0,45003.4140625,0.0,3424.040283203125,1.0,280.3576965332031,283.3075561523437,291.5488586425781,294.4484558105469,293.1499938964844,293.1499938964844,280.6499938964844,36040.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814624190330504,1.0,0.0,0.0,3.650259494781494,3.650283336639404,8.890797857930011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.6572265625,0.0,1533.761962890625,1895.4371337890625,0.0,4141.42236328125,0.9053524136543274,1.0,0.0,3.0,1.0,0.0
12152220,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7612497210502625,0.387970894575119,0.3548929095268249,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,1.0,0.8472175598144531,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.877414882183075,0.6043040752410889,0.4249599575996399,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7281563878059387,0.3360667824745178,0.3247512876987457,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.5698364973068237,0.1616150885820388,0.7608981728553772,285.0538024902344,284.95001220703125,299.47027587890625,288.4905090332031,297.88690185546875,297.2189636230469,285.05499267578125,1.0,0.6623628735542297,0.3976112604141235,0.3976112604141235,1.0,1.0,-3.257481575012207,0.9673250913619996,2.290156364440918,0.232730746269226,0.9017380475997924,0.9017380475997924,0.0,261.1934814453125,264.0,43910.2734375,0.0,3421.453857421875,1.0,280.6421813964844,283.51220703125,291.4592590332031,294.2369079589844,293.1499938964844,293.1499938964844,280.3500061035156,35902.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971576452255249,1.0,0.0,0.0,3.653118371963501,3.653142213821411,8.904730179892795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.79296875,0.0,1535.911376953125,1895.4371337890625,0.0,4055.081298828125,0.905920684337616,1.0,0.0,3.0,1.0,0.0
12152280,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7612497210502625,0.387970894575119,0.3548929095268249,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,1.0,0.8472175598144531,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.877414882183075,0.6043040752410889,0.4249599575996399,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7281563878059387,0.3360667824745178,0.3247512876987457,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.5698364973068237,0.1616150885820388,0.7608981728553772,285.0538024902344,284.95001220703125,299.47027587890625,288.4905090332031,297.88690185546875,297.2189636230469,285.05499267578125,1.0,0.6623628735542297,0.3976112604141235,0.3976112604141235,1.0,1.0,-3.257481575012207,0.9673250913619996,2.290156364440918,0.232730746269226,0.9017380475997924,0.9017380475997924,0.0,261.1934814453125,264.0,43910.2734375,0.0,3421.453857421875,1.0,280.6421813964844,283.51220703125,291.4592590332031,294.2369079589844,293.1499938964844,293.1499938964844,280.3500061035156,35902.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971576452255249,1.0,0.0,0.0,3.653118371963501,3.653142213821411,8.904730179892795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.79296875,0.0,1535.911376953125,1895.4371337890625,0.0,4055.081298828125,0.905920684337616,1.0,0.0,3.0,1.0,0.0
12152340,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7604869604110718,0.3868723809719085,0.3542825877666473,297.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,1.0,0.8483365774154663,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8791130185127258,0.6081585884094238,0.4279508292675018,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7280628085136414,0.3361121416091919,0.325044721364975,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5697519183158875,0.1616222709417343,0.7616259455680847,284.88983154296875,284.95001220703125,299.4501037597656,288.4750366210937,297.87713623046875,297.21533203125,284.8887939453125,1.0,0.6634475588798523,0.396898865699768,0.396898865699768,1.0,1.0,-3.2629191875457764,0.9672258496284484,2.2956933975219727,0.2314417362213134,0.8995888829231262,0.8995888829231262,0.0,261.93475341796875,267.0,45027.4140625,0.0,3437.935546875,1.0,280.3578186035156,283.3069152832031,291.5126953125,294.4100341796875,293.1499938964844,293.1499938964844,280.6499938964844,36037.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982707142829895,1.0,0.0,0.0,3.6524696350097656,3.652493715286255,8.901567980501568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.078125,0.0,1536.1973876953125,1895.4371337890625,0.0,4152.21044921875,0.9058449864387512,1.0,0.0,3.0,1.0,0.0
12152400,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7604869604110718,0.3868723809719085,0.3542825877666473,297.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,1.0,0.8483365774154663,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8791130185127258,0.6081585884094238,0.4279508292675018,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7280628085136414,0.3361121416091919,0.325044721364975,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5697519183158875,0.1616222709417343,0.7616259455680847,284.88983154296875,284.95001220703125,299.4501037597656,288.4750366210937,297.87713623046875,297.21533203125,284.8887939453125,1.0,0.6634475588798523,0.396898865699768,0.396898865699768,1.0,1.0,-3.2629191875457764,0.9672258496284484,2.2956933975219727,0.2314417362213134,0.8995888829231262,0.8995888829231262,0.0,261.93475341796875,267.0,45027.4140625,0.0,3437.935546875,1.0,280.3578186035156,283.3069152832031,291.5126953125,294.4100341796875,293.1499938964844,293.1499938964844,280.6499938964844,36037.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982707142829895,1.0,0.0,0.0,3.6524696350097656,3.652493715286255,8.901567980501568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.078125,0.0,1536.1973876953125,1895.4371337890625,0.0,4152.21044921875,0.9058449864387512,1.0,0.0,3.0,1.0,0.0
12152460,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.759330689907074,0.3865684270858764,0.3537012934684753,297.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9990000128746032,1.0,0.8508722186088562,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8800428509712219,0.6123524308204651,0.4305661618709564,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7274997234344482,0.3364633917808532,0.3251996636390686,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.569072425365448,0.1616997867822647,0.7616722583770752,285.0529479980469,284.95001220703125,299.4323425292969,288.461669921875,297.8731994628906,297.2181091308594,285.0548400878906,1.0,0.6648989319801331,0.3964492082595825,0.3964492082595825,1.0,1.0,-3.2686500549316406,0.9679412841796876,2.300708770751953,0.2308134287595749,0.9021641612052916,0.9021641612052916,0.0,263.3290710449219,267.0,43999.00390625,0.0,3458.77880859375,1.0,280.63787841796875,283.5106201171875,291.4273376464844,294.202880859375,293.1499938964844,293.1499938964844,280.6499938964844,35906.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973321795463562,1.0,0.0,0.0,3.6549594402313232,3.654983520507813,8.913708597901859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.162109375,0.0,1537.9912109375,1895.4371337890625,0.0,4070.407470703125,0.9063395857810974,1.0,0.0,3.0,1.0,0.0
12152520,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7592519521713257,0.3865790963172912,0.3537116944789886,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,1.0,0.8511659502983093,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8802422881126404,0.6129793524742126,0.4310017228126526,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.72747802734375,0.3365527689456939,0.3252805173397064,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.5690413117408752,0.161739319562912,0.7618332505226135,285.0580139160156,284.95001220703125,299.429931640625,288.4598693847656,297.873046875,297.2190246582031,285.059326171875,1.0,0.6651408076286316,0.396387904882431,0.396387904882431,1.0,1.0,-3.269829750061035,0.9681785702705384,2.3016512393951416,0.2307818830013275,0.9024006128311156,0.9024006128311156,0.0,263.5131225585937,270.0,43997.23828125,0.0,3462.501708984375,1.0,280.6421813964844,283.51580810546875,291.42840576171875,294.20867919921875,293.1499938964844,293.1499938964844,280.3500061035156,35896.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972815215587616,1.0,0.0,0.0,3.6555800437927246,3.655604124069214,8.916735509956197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.1494140625,0.0,1538.606201171875,1895.4371337890625,0.0,4065.96240234375,0.9064672589302064,1.0,0.0,3.0,1.0,0.0
12152580,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7577381730079651,0.385485976934433,0.3531570434570312,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,1.0,0.8550224900245667,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8809814453125,0.616812527179718,0.4340231418609619,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7266911268234253,0.3365845680236816,0.3256108164787292,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.5681884288787842,0.1616618782281875,0.7624818086624146,284.896728515625,284.95001220703125,299.4097595214844,288.4451599121094,297.8636169433594,297.2151184082031,284.895751953125,1.0,0.6673141121864319,0.395876944065094,0.395876944065094,1.0,1.0,-3.278614282608032,0.9697824716567992,2.3088319301605225,0.2304833531379699,0.900362491607666,0.900362491607666,0.0,265.6537170410156,258.0,45150.421875,0.0,3494.59814453125,1.0,280.3577880859375,283.31256103515625,291.48443603515625,294.3877258300781,293.1499938964844,293.1499938964844,280.04998779296875,36027.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843142032623292,1.0,0.0,0.0,3.65527868270874,3.6553027629852295,8.915265539144457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.26025390625,0.0,1539.257080078125,1895.4371337890625,0.0,4166.1103515625,0.9064671397209167,1.0,0.0,3.0,1.0,0.0
12152640,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7577381730079651,0.385485976934433,0.3531570434570312,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,1.0,0.8550224900245667,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8809814453125,0.616812527179718,0.4340231418609619,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7266911268234253,0.3365845680236816,0.3256108164787292,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.5681884288787842,0.1616618782281875,0.7624818086624146,284.896728515625,284.95001220703125,299.4097595214844,288.4451599121094,297.8636169433594,297.2151184082031,284.895751953125,1.0,0.6673141121864319,0.395876944065094,0.395876944065094,1.0,1.0,-3.278614282608032,0.9697824716567992,2.3088319301605225,0.2304833531379699,0.900362491607666,0.900362491607666,0.0,265.6537170410156,258.0,45150.421875,0.0,3494.59814453125,1.0,280.3577880859375,283.31256103515625,291.48443603515625,294.3877258300781,293.1499938964844,293.1499938964844,280.04998779296875,36027.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843142032623292,1.0,0.0,0.0,3.65527868270874,3.6553027629852295,8.915265539144457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.26025390625,0.0,1539.257080078125,1895.4371337890625,0.0,4166.1103515625,0.9064671397209167,1.0,0.0,3.0,1.0,0.0
12152700,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.7575652599334717,0.3845024108886719,0.3524112403392792,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.9990000128746032,1.0,0.8538125157356262,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.8821684718132019,0.6182287931442261,0.4351246953010559,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.7268712520599365,0.3362642526626587,0.3254109919071197,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.5682105422019958,0.1613592356443405,0.7614749670028687,284.75885009765625,284.95001220703125,299.3996887207031,288.4379577636719,297.85552978515625,297.208740234375,284.7514038085937,1.0,0.6663771867752075,0.3956214487552643,0.3956214487552643,1.0,1.0,-3.276155948638916,0.9682027697563172,2.307953119277954,0.2296921014785766,0.8977511525154114,0.8977511525154114,0.0,265.00811767578125,258.0,46102.6015625,0.0,3485.326904296875,1.0,280.1011047363281,283.13641357421875,291.511474609375,294.5355224609375,293.1499938964844,293.1499938964844,280.04998779296875,36143.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934840202331544,1.0,0.0,0.0,3.6523451805114746,3.652369260787964,8.900961461222323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.484375,0.0,1536.8543701171875,1895.4371337890625,0.0,4244.78466796875,0.9058524966239928,1.0,0.0,3.0,1.0,0.0
12152760,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.7577104568481445,0.3833230435848236,0.3513441085815429,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.9990000128746032,1.0,0.850728452205658,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8838223814964294,0.6194196939468384,0.435939073562622,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.7273565530776978,0.335759162902832,0.3249373435974121,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.568425178527832,0.1608987748622894,0.7594254612922668,284.708251953125,284.95001220703125,299.3896484375,288.4308776855469,297.84588623046875,297.20037841796875,284.70660400390625,1.0,0.6645413637161255,0.3953026831150055,0.3953026831150055,1.0,1.0,-3.269117593765259,0.9648840427398682,2.30423355102539,0.2280453741550445,0.8955921530723572,0.8955921530723572,0.0,263.30499267578125,261.0,46131.28515625,0.0,3459.70263671875,1.0,280.05810546875,283.0847473144531,291.4830322265625,294.4671630859375,293.1499938964844,293.1499938964844,280.3500061035156,36245.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979146718978882,1.0,0.0,0.0,3.646870851516724,3.646894931793213,8.874299055605661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.087890625,0.0,1531.5228271484375,1895.4371337890625,0.0,4282.39404296875,0.9047287702560424,1.0,0.0,3.0,1.0,0.0
12152820,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.757300853729248,0.3825273513793945,0.3501567840576172,297.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,1.0,0.8492571115493774,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8860647082328796,0.6236250400543213,0.4384231269359588,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7274673581123352,0.3356850445270538,0.3245355486869812,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.5679815411567688,0.1605167984962463,0.7566664814949036,284.86944580078125,284.95001220703125,299.3695373535156,288.41717529296875,297.8384094238281,297.1999816894531,284.87060546875,1.0,0.6638950705528259,0.3946651220321655,0.3946651220321655,1.0,1.0,-3.265084743499756,0.9617219567298888,2.303362846374512,0.2255207896232605,0.8958297967910767,0.8958297967910767,0.0,262.44805908203125,264.0,44956.5546875,0.0,3445.76318359375,1.0,280.34210205078125,283.2904052734375,291.380126953125,294.2248840332031,293.1499938964844,293.1499938964844,280.6499938964844,36142.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864711165428162,1.0,0.0,0.0,3.640802621841431,3.640826463699341,8.844790500006638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.39111328125,0.0,1524.0224609375,1895.4371337890625,0.0,4184.71484375,0.9033295512199402,1.0,0.0,3.0,1.0,0.0
12152880,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.757300853729248,0.3825273513793945,0.3501567840576172,297.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,1.0,0.8492571115493774,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8860647082328796,0.6236250400543213,0.4384231269359588,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7274673581123352,0.3356850445270538,0.3245355486869812,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.5679815411567688,0.1605167984962463,0.7566664814949036,284.86944580078125,284.95001220703125,299.3695373535156,288.41717529296875,297.8384094238281,297.1999816894531,284.87060546875,1.0,0.6638950705528259,0.3946651220321655,0.3946651220321655,1.0,1.0,-3.265084743499756,0.9617219567298888,2.303362846374512,0.2255207896232605,0.8958297967910767,0.8958297967910767,0.0,262.44805908203125,264.0,44956.5546875,0.0,3445.76318359375,1.0,280.34210205078125,283.2904052734375,291.380126953125,294.2248840332031,293.1499938964844,293.1499938964844,280.6499938964844,36142.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864711165428162,1.0,0.0,0.0,3.640802621841431,3.640826463699341,8.844790500006638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.39111328125,0.0,1524.0224609375,1895.4371337890625,0.0,4184.71484375,0.9033295512199402,1.0,0.0,3.0,1.0,0.0
12152940,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7575758099555969,0.3829506337642669,0.3503183722496032,297.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,1.0,0.8487058877944946,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8887714743614197,0.6291329264640808,0.4420587718486786,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7280628085136414,0.3365965485572815,0.3251863121986389,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.5684333443641663,0.1609326153993606,0.7576469779014587,285.0545959472656,284.95001220703125,299.3494873046875,288.4040222167969,297.84014892578125,297.212158203125,285.0559997558594,1.0,0.6646780967712402,0.3940275907516479,0.3940275907516479,1.0,1.0,-3.2709403038024902,0.9619591236114502,2.30898118019104,0.2243383526802063,0.8987604975700378,0.8987604975700378,0.0,262.4425048828125,267.0,43874.56640625,0.0,3459.108154296875,1.0,280.6416931152344,283.5175476074219,291.3487243652344,294.1057434082031,293.1499938964844,293.1499938964844,280.95001220703125,35944.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972118079662323,1.0,0.0,0.0,3.642249345779419,3.642273426055908,8.851821462485532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.36083984375,0.0,1524.1468505859375,1895.4371337890625,0.0,4059.84130859375,0.9035233855247498,1.0,0.0,3.0,1.0,0.0
12153000,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7575758099555969,0.3829506337642669,0.3503183722496032,297.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,1.0,0.8487058877944946,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8887714743614197,0.6291329264640808,0.4420587718486786,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7280628085136414,0.3365965485572815,0.3251863121986389,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.5684333443641663,0.1609326153993606,0.7576469779014587,285.0545959472656,284.95001220703125,299.3494873046875,288.4040222167969,297.84014892578125,297.212158203125,285.0559997558594,1.0,0.6646780967712402,0.3940275907516479,0.3940275907516479,1.0,1.0,-3.2709403038024902,0.9619591236114502,2.30898118019104,0.2243383526802063,0.8987604975700378,0.8987604975700378,0.0,262.4425048828125,267.0,43874.56640625,0.0,3459.108154296875,1.0,280.6416931152344,283.5175476074219,291.3487243652344,294.1057434082031,293.1499938964844,293.1499938964844,280.95001220703125,35944.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972118079662323,1.0,0.0,0.0,3.642249345779419,3.642273426055908,8.851821462485532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.36083984375,0.0,1524.1468505859375,1895.4371337890625,0.0,4059.84130859375,0.9035233855247498,1.0,0.0,3.0,1.0,0.0
12153060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.7580163478851318,0.3839285671710968,0.351087749004364,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.9990000128746032,1.0,0.8490594029426575,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.8914741277694702,0.6352234482765198,0.4461758434772491,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.72884601354599,0.3380672633647918,0.326458215713501,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.5694999694824219,0.1618999987840652,0.7614491581916809,285.2472839355469,284.95001220703125,299.3294982910156,288.3915100097656,297.845947265625,297.229248046875,285.2489624023437,1.0,0.6665849685668945,0.3935936689376831,0.3935936689376831,1.0,1.0,-3.2833364009857178,0.9649909138679504,2.318345546722412,0.2245317548513412,0.9043121337890624,0.9043121337890624,0.0,263.1324462890625,270.0,42941.9375,0.0,3491.388916015625,1.0,280.94171142578125,283.7500915527344,291.3424377441406,294.0354309082031,293.1499938964844,293.1499938964844,280.6499938964844,35704.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594849348068236,1.0,0.0,0.0,3.65256929397583,3.65259313583374,8.902053423298639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.83740234375,0.0,1533.8197021484375,1895.4371337890625,0.0,3947.9931640625,0.9056701064109802,1.0,0.0,3.0,1.0,0.0
12153120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.7580163478851318,0.3839285671710968,0.351087749004364,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.9990000128746032,1.0,0.8490594029426575,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.8914741277694702,0.6352234482765198,0.4461758434772491,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.72884601354599,0.3380672633647918,0.326458215713501,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.5694999694824219,0.1618999987840652,0.7614491581916809,285.2472839355469,284.95001220703125,299.3294982910156,288.3915100097656,297.845947265625,297.229248046875,285.2489624023437,1.0,0.6665849685668945,0.3935936689376831,0.3935936689376831,1.0,1.0,-3.2833364009857178,0.9649909138679504,2.318345546722412,0.2245317548513412,0.9043121337890624,0.9043121337890624,0.0,263.1324462890625,270.0,42941.9375,0.0,3491.388916015625,1.0,280.94171142578125,283.7500915527344,291.3424377441406,294.0354309082031,293.1499938964844,293.1499938964844,280.6499938964844,35704.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594849348068236,1.0,0.0,0.0,3.65256929397583,3.65259313583374,8.902053423298639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.83740234375,0.0,1533.8197021484375,1895.4371337890625,0.0,3947.9931640625,0.9056701064109802,1.0,0.0,3.0,1.0,0.0
12153180,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.757232666015625,0.3833946287631988,0.3511304855346679,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9990000128746032,1.0,0.8518533110618591,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8927991390228271,0.6394826769828796,0.4495851397514343,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.7287442088127136,0.3386468291282654,0.3273840248584747,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.5698449015617371,0.1624465584754943,0.7650893330574036,285.08355712890625,284.95001220703125,299.3095397949219,288.3797302246094,297.8399658203125,297.22967529296875,285.0826416015625,1.0,0.6691099405288696,0.3931597769260406,0.3931597769260406,1.0,1.0,-3.2963435649871826,0.968231201171875,2.328112363815308,0.22494837641716,0.9047372341156006,0.9047372341156006,0.0,264.9697265625,273.0,44124.9375,0.0,3531.73046875,1.0,280.65777587890625,283.5412292480469,291.4271240234375,294.2600402832031,293.1499938964844,293.1499938964844,280.3500061035156,35795.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733684062957764,1.0,0.0,0.0,3.660865068435669,3.660889148712158,8.942537306211307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.9228515625,0.0,1543.756103515625,1895.4371337890625,0.0,4070.81640625,0.9075612425804138,1.0,0.0,3.0,1.0,0.0
12153240,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.757232666015625,0.3833946287631988,0.3511304855346679,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9990000128746032,1.0,0.8518533110618591,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8927991390228271,0.6394826769828796,0.4495851397514343,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.7287442088127136,0.3386468291282654,0.3273840248584747,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.5698449015617371,0.1624465584754943,0.7650893330574036,285.08355712890625,284.95001220703125,299.3095397949219,288.3797302246094,297.8399658203125,297.22967529296875,285.0826416015625,1.0,0.6691099405288696,0.3931597769260406,0.3931597769260406,1.0,1.0,-3.2963435649871826,0.968231201171875,2.328112363815308,0.22494837641716,0.9047372341156006,0.9047372341156006,0.0,264.9697265625,273.0,44124.9375,0.0,3531.73046875,1.0,280.65777587890625,283.5412292480469,291.4271240234375,294.2600402832031,293.1499938964844,293.1499938964844,280.3500061035156,35795.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733684062957764,1.0,0.0,0.0,3.660865068435669,3.660889148712158,8.942537306211307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.9228515625,0.0,1543.756103515625,1895.4371337890625,0.0,4070.81640625,0.9075612425804138,1.0,0.0,3.0,1.0,0.0
12153300,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.756136953830719,0.3826069235801697,0.3506376445293426,297.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9990000128746032,1.0,0.8544424772262573,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8927160501480103,0.641014814376831,0.4508294761180877,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7281055450439453,0.3385136127471924,0.3274466097354889,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.5692864060401917,0.1623838096857071,0.7655728459358215,284.9485778808594,284.95001220703125,299.299560546875,288.37408447265625,297.83306884765625,297.2244567871094,284.941650390625,1.0,0.6703834533691406,0.3929428160190582,0.3929428160190582,1.0,1.0,-3.301020383834839,0.9692201018333436,2.3318002223968506,0.2249354869127273,0.9034157395362854,0.9034157395362854,0.0,266.3562316894531,273.0,45171.40625,0.0,3550.393310546875,1.0,280.4009094238281,283.3664245605469,291.45855712890625,294.4179992675781,293.1499938964844,293.1499938964844,280.3500061035156,35893.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983796000480652,1.0,0.0,0.0,3.6626827716827393,3.662707090377808,8.951419658842497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.923828125,0.0,1546.5252685546875,1895.4371337890625,0.0,4161.6318359375,0.907998263835907,1.0,0.0,3.0,1.0,0.0
12153360,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7546506524085999,0.3816023468971252,0.3498433232307434,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,1.0,0.8576825857162476,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8922138810157776,0.6423022150993347,0.4517978429794311,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7271192073822021,0.3381650745868683,0.3272473514080047,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.5682361721992493,0.1621032208204269,0.7650111317634583,284.90411376953125,284.95001220703125,299.28961181640625,288.3686828613281,297.82427978515625,297.2169189453125,284.9030456542969,1.0,0.6715951561927795,0.3925603330135345,0.3925603330135345,1.0,1.0,-3.304213523864746,0.9692585468292236,2.3349549770355225,0.2243048995733261,0.9026227593421936,0.9026227593421936,0.0,267.9807434082031,261.0,45322.453125,0.0,3566.9892578125,1.0,280.3580627441406,283.31854248046875,291.4320983886719,294.3592529296875,293.1499938964844,293.1499938964844,280.04998779296875,35975.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893808364868164,1.0,0.0,0.0,3.662360906600952,3.6623849868774414,8.949846233008429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.9208984375,0.0,1546.781494140625,1895.4371337890625,0.0,4209.71728515625,0.9080118536949158,1.0,0.0,3.0,1.0,0.0
12153420,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.7541020512580872,0.3792077600955963,0.3477692902088165,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9990000128746032,1.0,0.8545125722885132,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8943794369697571,0.6443980932235718,0.4533171653747558,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7272815108299255,0.337049126625061,0.3262735903263092,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.5678213238716125,0.1610784232616424,0.7608240842819214,284.7140197753906,284.95001220703125,299.269775390625,288.3584289550781,297.8037414550781,297.198486328125,284.7123107910156,1.0,0.6689156293869019,0.3917953670024872,0.3917953670024872,1.0,1.0,-3.2935564517974854,0.9634169340133668,2.330139636993408,0.2211908400058746,0.8979141712188721,0.8979141712188721,0.0,266.0863342285156,249.0,46300.61328125,0.0,3531.54638671875,1.0,280.05816650390625,283.0890197753906,291.4165954589844,294.4106140136719,293.1499938964844,293.1499938964844,280.3500061035156,36209.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655287742614746,3.6553118228912354,8.91530930857698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.6103515625,0.0,1540.62939453125,1895.4371337890625,0.0,4300.0,0.9065840244293212,1.0,0.0,3.0,1.0,0.0
12153480,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.7541020512580872,0.3792077600955963,0.3477692902088165,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9990000128746032,1.0,0.8545125722885132,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8943794369697571,0.6443980932235718,0.4533171653747558,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7272815108299255,0.337049126625061,0.3262735903263092,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.5678213238716125,0.1610784232616424,0.7608240842819214,284.7140197753906,284.95001220703125,299.269775390625,288.3584289550781,297.8037414550781,297.198486328125,284.7123107910156,1.0,0.6689156293869019,0.3917953670024872,0.3917953670024872,1.0,1.0,-3.2935564517974854,0.9634169340133668,2.330139636993408,0.2211908400058746,0.8979141712188721,0.8979141712188721,0.0,266.0863342285156,249.0,46300.61328125,0.0,3531.54638671875,1.0,280.05816650390625,283.0890197753906,291.4165954589844,294.4106140136719,293.1499938964844,293.1499938964844,280.3500061035156,36209.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655287742614746,3.6553118228912354,8.91530930857698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.6103515625,0.0,1540.62939453125,1895.4371337890625,0.0,4300.0,0.9065840244293212,1.0,0.0,3.0,1.0,0.0
12153540,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7563322186470032,0.3782596290111542,0.3462769091129303,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,1.0,0.8431477546691895,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8999232649803162,0.6482378840446472,0.4554045498371124,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7297496199607849,0.3367680013179779,0.3254913091659546,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.5695270895957947,0.1604968011379242,0.7562352418899536,284.8646850585937,284.95001220703125,299.25,288.3490905761719,297.7938842773437,297.1954345703125,284.8651733398437,1.0,0.663346529006958,0.3910304307937622,0.3910304307937622,1.0,1.0,-3.2741482257843018,0.9546045064926147,2.319543838500977,0.2167367935180664,0.8980355858802795,0.8980355858802795,0.0,260.0899658203125,252.0,44978.79296875,0.0,3453.319091796875,1.0,280.3422241210937,283.28546142578125,291.3114318847656,294.16070556640625,293.1499938964844,293.1499938964844,280.6499938964844,36127.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900381565093994,1.0,0.0,0.0,3.649897813796997,3.6499218940734863,8.889037417247891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.75244140625,0.0,1534.006103515625,1895.4371337890625,0.0,4215.349609375,0.9053491353988647,1.0,0.0,3.0,1.0,0.0
12153600,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7563322186470032,0.3782596290111542,0.3462769091129303,297.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,1.0,0.8431477546691895,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8999232649803162,0.6482378840446472,0.4554045498371124,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7297496199607849,0.3367680013179779,0.3254913091659546,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.5695270895957947,0.1604968011379242,0.7562352418899536,284.8646850585937,284.95001220703125,299.25,288.3490905761719,297.7938842773437,297.1954345703125,284.8651733398437,1.0,0.663346529006958,0.3910304307937622,0.3910304307937622,1.0,1.0,-3.2741482257843018,0.9546045064926147,2.319543838500977,0.2167367935180664,0.8980355858802795,0.8980355858802795,0.0,260.0899658203125,252.0,44978.79296875,0.0,3453.319091796875,1.0,280.3422241210937,283.28546142578125,291.3114318847656,294.16070556640625,293.1499938964844,293.1499938964844,280.6499938964844,36127.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900381565093994,1.0,0.0,0.0,3.649897813796997,3.6499218940734863,8.889037417247891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.75244140625,0.0,1534.006103515625,1895.4371337890625,0.0,4215.349609375,0.9053491353988647,1.0,0.0,3.0,1.0,0.0
12153660,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.758448600769043,0.3785825967788696,0.3462100327014923,297.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,1.0,0.8358073830604553,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.904842972755432,0.6533274054527283,0.4586198627948761,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7319635152816772,0.3375143408775329,0.325845330953598,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.5715847611427307,0.1608909964561462,0.7563197612762451,285.0394897460937,284.95001220703125,299.2312927246094,288.3406677246094,297.795654296875,297.2064208984375,285.0408630371094,1.0,0.6613140106201172,0.3907844722270965,0.3907844722270965,1.0,1.0,-3.2696099281311035,0.9523271322250366,2.3172829151153564,0.2151803225278854,0.9006471037864685,0.9006471037864685,0.0,256.5824584960937,252.0,43797.6328125,0.0,3423.425048828125,1.0,280.6404724121094,283.50421142578125,291.2776184082031,294.0284423828125,293.1499938964844,293.1499938964844,280.6499938964844,35953.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747924208641052,1.0,0.0,0.0,3.651028871536255,3.651052713394165,8.894546681403881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.75927734375,0.0,1533.9644775390625,1895.4371337890625,0.0,4083.29443359375,0.9054924845695496,1.0,0.0,3.0,1.0,0.0
