time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153720,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7585273385047913,0.3785996735095978,0.3462257087230682,297.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,1.0,0.8355804085731506,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.905034065246582,0.6535415649414062,0.4587697088718414,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7320475578308105,0.337553322315216,0.325878232717514,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.5716767907142639,0.1609202027320861,0.7564140558242798,285.0408630371094,284.95001220703125,299.23052978515625,288.3403015136719,297.7957763671875,297.2069091796875,285.04205322265625,1.0,0.6612776517868042,0.3907742202281952,0.3907742202281952,1.0,1.0,-3.269688606262207,0.952325403690338,2.3173632621765137,0.2151563614606857,0.9007135033607483,0.9007135033607483,0.0,256.484130859375,255.0,43794.79296875,0.0,3423.0556640625,1.0,280.6417541503906,283.50567626953125,291.2797546386719,294.03240966796875,293.1499938964844,293.1499938964844,280.3500061035156,35949.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745450615882874,1.0,0.0,0.0,3.651165008544922,3.651189088821411,8.895210044101987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.06787109375,0.0,1534.0880126953125,1895.4371337890625,0.0,4081.128173828125,0.9055190086364746,1.0,0.0,3.0,1.0,0.0
12153780,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7590152025222778,0.3777608871459961,0.3458422422409057,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,1.0,0.8330200910568237,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9081264734268188,0.6573091745376587,0.461730420589447,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7330137491226196,0.3377296328544616,0.3262724280357361,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.5729736685752869,0.1612520068883896,0.7583191394805908,284.877197265625,284.95001220703125,299.21160888671875,288.3318176269531,297.7894287109375,297.20635986328125,284.87615966796875,1.0,0.661166787147522,0.3905180394649505,0.3905180394649505,1.0,1.0,-3.2724735736846924,0.9525554776191713,2.319918155670166,0.214751660823822,0.8983981609344482,0.8983981609344482,0.0,255.46034240722656,258.0,44894.37890625,0.0,3423.675537109375,1.0,280.3578186035156,283.30084228515625,291.36376953125,294.2447204589844,293.1499938964844,293.1499938964844,280.6499938964844,36073.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849803447723388,1.0,0.0,0.0,3.649176836013794,3.649200916290283,8.885525062396482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.8154296875,0.0,1532.7999267578125,1895.4371337890625,0.0,4171.8623046875,0.9051347374916076,1.0,0.0,3.0,1.0,0.0
12153840,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7590152025222778,0.3777608871459961,0.3458422422409057,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,1.0,0.8330200910568237,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9081264734268188,0.6573091745376587,0.461730420589447,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7330137491226196,0.3377296328544616,0.3262724280357361,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.5729736685752869,0.1612520068883896,0.7583191394805908,284.877197265625,284.95001220703125,299.21160888671875,288.3318176269531,297.7894287109375,297.20635986328125,284.87615966796875,1.0,0.661166787147522,0.3905180394649505,0.3905180394649505,1.0,1.0,-3.2724735736846924,0.9525554776191713,2.319918155670166,0.214751660823822,0.8983981609344482,0.8983981609344482,0.0,255.46034240722656,258.0,44894.37890625,0.0,3423.675537109375,1.0,280.3578186035156,283.30084228515625,291.36376953125,294.2447204589844,293.1499938964844,293.1499938964844,280.6499938964844,36073.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849803447723388,1.0,0.0,0.0,3.649176836013794,3.649200916290283,8.885525062396482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.8154296875,0.0,1532.7999267578125,1895.4371337890625,0.0,4171.8623046875,0.9051347374916076,1.0,0.0,3.0,1.0,0.0
12153900,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.758586585521698,0.3774824440479278,0.3453864455223083,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9990000128746032,1.0,0.8333563208580017,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9088847637176514,0.6594201922416687,0.4629731178283691,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7329121232032776,0.3378332555294037,0.3262574374675751,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.5729815363883972,0.1613649725914001,0.7586508989334106,285.0004272460937,284.95001220703125,299.20233154296875,288.3276672363281,297.7870788574219,297.2070007324219,285.00732421875,1.0,0.6615252494812012,0.3903899490833282,0.3903899490833282,1.0,1.0,-3.2742013931274414,0.9527871608734132,2.3214142322540283,0.2145473808050155,0.8999149203300476,0.8999149203300476,0.0,255.6816253662109,258.0,43945.76171875,0.0,3428.8486328125,1.0,280.6012878417969,283.4621887207031,291.2973937988281,294.0389099121094,293.1499938964844,293.1499938964844,280.6499938964844,35998.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787941575050354,1.0,0.0,0.0,3.649100780487061,3.64912462234497,8.88515444330551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.51611328125,0.0,1532.158935546875,1895.4371337890625,0.0,4118.23291015625,0.9051169753074646,1.0,0.0,3.0,1.0,0.0
12153960,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7584810256958008,0.3775860667228699,0.3453651666641235,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,1.0,0.8336589932441711,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.909970998764038,0.6619927287101746,0.4646466076374054,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7330071330070496,0.3381978571414947,0.3265131711959839,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5731820464134216,0.1616279184818267,0.7595821619033813,285.0456237792969,284.95001220703125,299.1931457519531,288.3236083984375,297.7874450683594,297.211669921875,285.04693603515625,1.0,0.6621687412261963,0.3901533186435699,0.3901533186435699,1.0,1.0,-3.27797532081604,0.9534308910369872,2.3245444297790527,0.2142847180366516,0.9010443687438964,0.9010443687438964,0.0,255.97525024414065,261.0,43855.22265625,0.0,3439.09765625,1.0,280.64227294921875,283.5100402832031,291.291259765625,294.0585327148437,293.1499938964844,293.1499938964844,280.3500061035156,35923.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750872850418092,1.0,0.0,0.0,3.6512351036071777,3.651259183883667,8.89555167304934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.4541015625,0.0,1533.972900390625,1895.4371337890625,0.0,4085.875,0.9055153131484984,1.0,0.0,3.0,1.0,0.0
12154020,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7573625445365906,0.3765936493873596,0.3448774814605713,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,1.0,0.8362443447113037,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.910988450050354,0.6655593514442444,0.4674940705299377,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7325138449668884,0.3382107317447662,0.3268114924430847,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.5729143023490906,0.161746010184288,0.7610597014427185,284.8852233886719,284.95001220703125,299.1751708984375,288.3156433105469,297.7794494628906,297.2086181640625,284.8843078613281,1.0,0.6639531850814819,0.3896799981594085,0.3896799981594085,1.0,1.0,-3.286060333251953,0.9548496007919312,2.3312108516693115,0.2139036953449249,0.8988586664199829,0.8988586664199829,0.0,257.4784851074219,264.0,45008.984375,0.0,3466.012939453125,1.0,280.3578491210937,283.3075561523437,291.3550720214844,294.2460632324219,293.1499938964844,293.1499938964844,280.6499938964844,36051.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866524934768676,1.0,0.0,0.0,3.650031328201294,3.650055170059204,8.889686569091282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.98876953125,0.0,1533.5908203125,1895.4371337890625,0.0,4186.27587890625,0.9053105711936952,1.0,0.0,3.0,1.0,0.0
12154080,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7573625445365906,0.3765936493873596,0.3448774814605713,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,1.0,0.8362443447113037,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.910988450050354,0.6655593514442444,0.4674940705299377,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7325138449668884,0.3382107317447662,0.3268114924430847,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.5729143023490906,0.161746010184288,0.7610597014427185,284.8852233886719,284.95001220703125,299.1751708984375,288.3156433105469,297.7794494628906,297.2086181640625,284.8843078613281,1.0,0.6639531850814819,0.3896799981594085,0.3896799981594085,1.0,1.0,-3.286060333251953,0.9548496007919312,2.3312108516693115,0.2139036953449249,0.8988586664199829,0.8988586664199829,0.0,257.4784851074219,264.0,45008.984375,0.0,3466.012939453125,1.0,280.3578491210937,283.3075561523437,291.3550720214844,294.2460632324219,293.1499938964844,293.1499938964844,280.6499938964844,36051.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866524934768676,1.0,0.0,0.0,3.650031328201294,3.650055170059204,8.889686569091282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.98876953125,0.0,1533.5908203125,1895.4371337890625,0.0,4186.27587890625,0.9053105711936952,1.0,0.0,3.0,1.0,0.0
12154140,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7558573484420776,0.3763428926467895,0.3443783819675445,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,1.0,0.8401435017585754,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9114871621131896,0.6701291799545288,0.4703639447689056,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7316064238548279,0.3385969400405884,0.3270176351070404,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.5719934701919556,0.1618982404470443,0.761582612991333,285.0551147460937,284.95001220703125,299.1576232910156,288.3079528808594,297.7765808105469,297.21246337890625,285.05645751953125,1.0,0.6660914421081543,0.3892067074775696,0.3892067074775696,1.0,1.0,-3.294471025466919,0.95637845993042,2.338092565536499,0.2134418487548828,0.9016442894935608,0.9016442894935608,0.0,259.58355712890625,267.0,43994.3671875,0.0,3497.1875,1.0,280.6421813964844,283.5177307128906,291.2774353027344,294.05340576171875,293.1499938964844,293.1499938964844,280.3500061035156,35905.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769740104675292,1.0,0.0,0.0,3.652796268463135,3.652820348739624,8.903160733098048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.1845703125,0.0,1535.5712890625,1895.4371337890625,0.0,4102.365234375,0.9058513641357422,1.0,0.0,3.0,1.0,0.0
12154200,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7558573484420776,0.3763428926467895,0.3443783819675445,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,1.0,0.8401435017585754,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9114871621131896,0.6701291799545288,0.4703639447689056,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7316064238548279,0.3385969400405884,0.3270176351070404,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.5719934701919556,0.1618982404470443,0.761582612991333,285.0551147460937,284.95001220703125,299.1576232910156,288.3079528808594,297.7765808105469,297.21246337890625,285.05645751953125,1.0,0.6660914421081543,0.3892067074775696,0.3892067074775696,1.0,1.0,-3.294471025466919,0.95637845993042,2.338092565536499,0.2134418487548828,0.9016442894935608,0.9016442894935608,0.0,259.58355712890625,267.0,43994.3671875,0.0,3497.1875,1.0,280.6421813964844,283.5177307128906,291.2774353027344,294.05340576171875,293.1499938964844,293.1499938964844,280.3500061035156,35905.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769740104675292,1.0,0.0,0.0,3.652796268463135,3.652820348739624,8.903160733098048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.1845703125,0.0,1535.5712890625,1895.4371337890625,0.0,4102.365234375,0.9058513641357422,1.0,0.0,3.0,1.0,0.0
12154260,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7541486024856567,0.3752955198287964,0.3438712358474731,297.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,1.0,0.8447734117507935,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9116329550743104,0.6735789179801941,0.4731586277484894,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7305634617805481,0.3385619819164276,0.3273008465766907,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.5709405541419983,0.1618194580078125,0.7623164653778076,284.895751953125,284.95001220703125,299.14044189453125,288.3005065917969,297.76788330078125,297.2083435058594,284.8948669433594,1.0,0.6685376167297363,0.3885928094387054,0.3885928094387054,1.0,1.0,-3.3040170669555664,0.9578911066055298,2.346125841140747,0.2128209620714187,0.899606466293335,0.899606466293335,0.0,262.08319091796875,270.0,45165.4609375,0.0,3533.354736328125,1.0,280.3578186035156,283.3159484863281,291.3402404785156,294.2403259277344,293.1499938964844,293.1499938964844,280.6499938964844,36033.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885570406913756,1.0,0.0,0.0,3.652275562286377,3.652299404144287,8.900621537577535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.763671875,0.0,1535.9512939453125,1895.4371337890625,0.0,4202.64990234375,0.905799686908722,1.0,0.0,3.0,1.0,0.0
12154320,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7541486024856567,0.3752955198287964,0.3438712358474731,297.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,1.0,0.8447734117507935,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9116329550743104,0.6735789179801941,0.4731586277484894,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7305634617805481,0.3385619819164276,0.3273008465766907,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.5709405541419983,0.1618194580078125,0.7623164653778076,284.895751953125,284.95001220703125,299.14044189453125,288.3005065917969,297.76788330078125,297.2083435058594,284.8948669433594,1.0,0.6685376167297363,0.3885928094387054,0.3885928094387054,1.0,1.0,-3.3040170669555664,0.9578911066055298,2.346125841140747,0.2128209620714187,0.899606466293335,0.899606466293335,0.0,262.08319091796875,270.0,45165.4609375,0.0,3533.354736328125,1.0,280.3578186035156,283.3159484863281,291.3402404785156,294.2403259277344,293.1499938964844,293.1499938964844,280.6499938964844,36033.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885570406913756,1.0,0.0,0.0,3.652275562286377,3.652299404144287,8.900621537577535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.763671875,0.0,1535.9512939453125,1895.4371337890625,0.0,4202.64990234375,0.905799686908722,1.0,0.0,3.0,1.0,0.0
12154380,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.752299427986145,0.3749972879886627,0.3433509767055511,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9990000128746032,1.0,0.8499277234077454,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9115811586380004,0.6780507564544678,0.4759731888771057,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7293304204940796,0.3389163315296173,0.3274973630905151,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.5694855451583862,0.1618089377880096,0.7621805667877197,285.0654602050781,284.95001220703125,299.1236267089844,288.2933044433594,297.7645263671875,297.2114562988281,285.0668029785156,1.0,0.6710436940193176,0.3879789412021637,0.3879789412021637,1.0,1.0,-3.313041925430298,0.959209680557251,2.353832244873047,0.2119974642992019,0.9025303721427916,0.9025303721427916,0.0,264.8041076660156,273.0,44152.9921875,0.0,3569.75244140625,1.0,280.6421813964844,283.52587890625,291.2630920410156,294.0482788085937,293.1499938964844,293.1499938964844,280.3500061035156,35888.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789376258850098,1.0,0.0,0.0,3.6556782722473145,3.655702352523804,8.917215268411383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.80810546875,0.0,1538.657470703125,1895.4371337890625,0.0,4119.48193359375,0.9064842462539672,1.0,0.0,3.0,1.0,0.0
12154440,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.752299427986145,0.3749972879886627,0.3433509767055511,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9990000128746032,1.0,0.8499277234077454,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9115811586380004,0.6780507564544678,0.4759731888771057,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7293304204940796,0.3389163315296173,0.3274973630905151,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.5694855451583862,0.1618089377880096,0.7621805667877197,285.0654602050781,284.95001220703125,299.1236267089844,288.2933044433594,297.7645263671875,297.2114562988281,285.0668029785156,1.0,0.6710436940193176,0.3879789412021637,0.3879789412021637,1.0,1.0,-3.313041925430298,0.959209680557251,2.353832244873047,0.2119974642992019,0.9025303721427916,0.9025303721427916,0.0,264.8041076660156,273.0,44152.9921875,0.0,3569.75244140625,1.0,280.6421813964844,283.52587890625,291.2630920410156,294.0482788085937,293.1499938964844,293.1499938964844,280.3500061035156,35888.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789376258850098,1.0,0.0,0.0,3.6556782722473145,3.655702352523804,8.917215268411383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.80810546875,0.0,1538.657470703125,1895.4371337890625,0.0,4119.48193359375,0.9064842462539672,1.0,0.0,3.0,1.0,0.0
12154500,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.751602053642273,0.3746536672115326,0.343306690454483,297.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,1.0,0.8522688746452332,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9117847681045532,0.6799734234809875,0.4775695204734802,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7289027571678162,0.3390270173549652,0.3277750015258789,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5689850449562073,0.1618000864982605,0.7626357078552246,284.94635009765625,284.95001220703125,299.1153259277344,288.289794921875,297.7615966796875,297.2112731933594,284.9399719238281,1.0,0.6723862290382385,0.3876719772815704,0.3876719772815704,1.0,1.0,-3.3186068534851074,0.960219383239746,2.3583874702453613,0.2117486894130706,0.9013655185699464,0.9013655185699464,0.0,266.1112670898437,273.0,45171.92578125,0.0,3590.178466796875,1.0,280.3985290527344,283.36785888671875,291.3261413574219,294.25665283203125,293.1499938964844,293.1499938964844,280.3500061035156,35951.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859828948974608,1.0,0.0,0.0,3.656736373901367,3.656760454177856,8.922377219278133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.00634765625,0.0,1540.3135986328125,1895.4371337890625,0.0,4180.5087890625,0.9067147970199584,1.0,0.0,3.0,1.0,0.0
12154560,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7504019141197205,0.3739135861396789,0.3428228795528412,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,1.0,0.8553128838539124,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9113816618919371,0.6813943982124329,0.4787081778049469,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7280989289283752,0.3388565480709076,0.327770471572876,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.5680721998214722,0.1615978181362152,0.7623593807220459,284.9059143066406,284.95001220703125,299.10711669921875,288.2863464355469,297.755615234375,297.2067565917969,284.905029296875,1.0,0.6736786961555481,0.3873507082462311,0.3873507082462311,1.0,1.0,-3.3227202892303467,0.9606943726539612,2.3620259761810303,0.2113033384084701,0.9006274342536926,0.9006274342536926,0.0,267.6806030273437,261.0,45330.828125,0.0,3608.736572265625,1.0,280.3576354980469,283.3236999511719,291.3262939453125,294.2359924316406,293.1499938964844,293.1499938964844,280.04998779296875,36016.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905351996421814,1.0,0.0,0.0,3.6557822227478014,3.655806303024292,8.917721743273432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.2734375,0.0,1539.7354736328125,1895.4371337890625,0.0,4219.60546875,0.9065725803375244,1.0,0.0,3.0,1.0,0.0
12154620,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7500777244567871,0.3717768490314483,0.3410461843013763,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.9990000128746032,1.0,0.8520283699035645,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.913793921470642,0.6834071278572083,0.4802365303039551,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7284523248672485,0.3379373252391815,0.3270260691642761,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.5678827166557312,0.1607091575860977,0.758812665939331,284.7193298339844,284.95001220703125,299.09088134765625,288.2796325683594,297.7384948730469,297.1911926269531,284.7176818847656,1.0,0.6711502075195312,0.3867081701755523,0.3867081701755523,1.0,1.0,-3.313340187072754,0.955655574798584,2.35768461227417,0.2086084932088852,0.896016001701355,0.896016001701355,0.0,265.78570556640625,264.0,46331.54296875,0.0,3575.99169921875,1.0,280.0582275390625,283.0971374511719,291.3402099609375,294.3278503417969,293.1499938964844,293.1499938964844,280.3500061035156,36230.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647911310195923,3.647935390472412,8.879363804226159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.40234375,0.0,1532.5684814453125,1895.4371337890625,0.0,4300.0,0.904951512813568,1.0,0.0,3.0,1.0,0.0
12154680,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7500777244567871,0.3717768490314483,0.3410461843013763,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.9990000128746032,1.0,0.8520283699035645,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.913793921470642,0.6834071278572083,0.4802365303039551,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7284523248672485,0.3379373252391815,0.3270260691642761,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.5678827166557312,0.1607091575860977,0.758812665939331,284.7193298339844,284.95001220703125,299.09088134765625,288.2796325683594,297.7384948730469,297.1911926269531,284.7176818847656,1.0,0.6711502075195312,0.3867081701755523,0.3867081701755523,1.0,1.0,-3.313340187072754,0.955655574798584,2.35768461227417,0.2086084932088852,0.896016001701355,0.896016001701355,0.0,265.78570556640625,264.0,46331.54296875,0.0,3575.99169921875,1.0,280.0582275390625,283.0971374511719,291.3402099609375,294.3278503417969,293.1499938964844,293.1499938964844,280.3500061035156,36230.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647911310195923,3.647935390472412,8.879363804226159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.40234375,0.0,1532.5684814453125,1895.4371337890625,0.0,4300.0,0.904951512813568,1.0,0.0,3.0,1.0,0.0
12154740,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7494781017303467,0.3709668219089508,0.3398699462413788,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,1.0,0.851213812828064,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9156755208969116,0.6871584057807922,0.4823825657367706,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7283430695533752,0.3377780318260193,0.3265544474124908,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.5671176314353943,0.1602156907320022,0.7555959820747375,284.87994384765625,284.95001220703125,299.07489013671875,288.27313232421875,297.7320556640625,297.1901550292969,284.8810729980469,1.0,0.6706151962280273,0.3860656023025512,0.3860656023025512,1.0,1.0,-3.3090691566467285,0.9523848295211792,2.356684446334839,0.2059260457754135,0.8963918685913086,0.8963918685913086,0.0,265.2080078125,267.0,45153.80078125,0.0,3562.78955078125,1.0,280.34210205078125,283.3020324707031,291.2421264648437,294.0962829589844,293.1499938964844,293.1499938964844,280.6499938964844,36126.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920551776885986,1.0,0.0,0.0,3.6424307823181152,3.642454862594605,8.852703672346252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.6259765625,0.0,1525.7110595703125,1895.4371337890625,0.0,4232.5986328125,0.903682827949524,1.0,0.0,3.0,1.0,0.0
12154800,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7494781017303467,0.3709668219089508,0.3398699462413788,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,1.0,0.851213812828064,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9156755208969116,0.6871584057807922,0.4823825657367706,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7283430695533752,0.3377780318260193,0.3265544474124908,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.5671176314353943,0.1602156907320022,0.7555959820747375,284.87994384765625,284.95001220703125,299.07489013671875,288.27313232421875,297.7320556640625,297.1901550292969,284.8810729980469,1.0,0.6706151962280273,0.3860656023025512,0.3860656023025512,1.0,1.0,-3.3090691566467285,0.9523848295211792,2.356684446334839,0.2059260457754135,0.8963918685913086,0.8963918685913086,0.0,265.2080078125,267.0,45153.80078125,0.0,3562.78955078125,1.0,280.34210205078125,283.3020324707031,291.2421264648437,294.0962829589844,293.1499938964844,293.1499938964844,280.6499938964844,36126.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920551776885986,1.0,0.0,0.0,3.6424307823181152,3.642454862594605,8.852703672346252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.6259765625,0.0,1525.7110595703125,1895.4371337890625,0.0,4232.5986328125,0.903682827949524,1.0,0.0,3.0,1.0,0.0
12154860,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.74961918592453,0.371360570192337,0.3400121629238128,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,1.0,0.851068913936615,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9181987643241882,0.6923505663871765,0.4857764542102813,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7287837862968445,0.3386170566082001,0.3271402418613434,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.5673285722732544,0.160532996058464,0.7561534643173218,285.0642395019531,284.95001220703125,299.0591125488281,288.2668762207031,297.735595703125,297.2020874023437,285.0656433105469,1.0,0.6714313626289368,0.3856984674930572,0.3856984674930572,1.0,1.0,-3.3145127296447754,0.9531574249267578,2.3613553047180176,0.2052634060382843,0.8994466066360474,0.8994466066360474,0.0,265.3662414550781,270.0,44064.69921875,0.0,3576.4140625,1.0,280.6416931152344,283.5283203125,291.2132873535156,293.9791564941406,293.1499938964844,293.1499938964844,280.95001220703125,35929.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780077338218688,1.0,0.0,0.0,3.64443302154541,3.6444571018218994,8.862439244694542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.92431640625,0.0,1526.45849609375,1895.4371337890625,0.0,4111.38134765625,0.9040014147758484,1.0,0.0,3.0,1.0,0.0
12154920,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.74961918592453,0.371360570192337,0.3400121629238128,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,1.0,0.851068913936615,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9181987643241882,0.6923505663871765,0.4857764542102813,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7287837862968445,0.3386170566082001,0.3271402418613434,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.5673285722732544,0.160532996058464,0.7561534643173218,285.0642395019531,284.95001220703125,299.0591125488281,288.2668762207031,297.735595703125,297.2020874023437,285.0656433105469,1.0,0.6714313626289368,0.3856984674930572,0.3856984674930572,1.0,1.0,-3.3145127296447754,0.9531574249267578,2.3613553047180176,0.2052634060382843,0.8994466066360474,0.8994466066360474,0.0,265.3662414550781,270.0,44064.69921875,0.0,3576.4140625,1.0,280.6416931152344,283.5283203125,291.2132873535156,293.9791564941406,293.1499938964844,293.1499938964844,280.95001220703125,35929.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780077338218688,1.0,0.0,0.0,3.64443302154541,3.6444571018218994,8.862439244694542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.92431640625,0.0,1526.45849609375,1895.4371337890625,0.0,4111.38134765625,0.9040014147758484,1.0,0.0,3.0,1.0,0.0
12154980,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.7499807476997375,0.3723129630088806,0.3407626152038574,297.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.9990000128746032,1.0,0.8516634106636047,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.9208162426948548,0.6981903314590454,0.4897126853466034,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.7294624447822571,0.3400298357009887,0.3283590376377105,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.5682193040847778,0.161417543888092,0.7595873475074768,285.2562866210937,284.95001220703125,299.0434875488281,288.2608337402344,297.7431030273437,297.2192687988281,285.2578125,1.0,0.6733290553092957,0.3853313028812408,0.3853313028812408,1.0,1.0,-3.3264520168304443,0.9561430215835572,2.3703091144561768,0.2053945809602737,0.9051150679588318,0.9051150679588318,0.0,266.1467590332031,273.0,43153.953125,0.0,3608.864501953125,1.0,280.9417419433594,283.7602233886719,291.2113037109375,293.9125061035156,293.1499938964844,293.1499938964844,280.6499938964844,35691.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652560353279114,1.0,0.0,0.0,3.655249118804932,3.655273199081421,8.91512115686055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.330078125,0.0,1536.70703125,1895.4371337890625,0.0,3999.2978515625,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
12155040,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.7499807476997375,0.3723129630088806,0.3407626152038574,297.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.9990000128746032,1.0,0.8516634106636047,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.9208162426948548,0.6981903314590454,0.4897126853466034,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.7294624447822571,0.3400298357009887,0.3283590376377105,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.5682193040847778,0.161417543888092,0.7595873475074768,285.2562866210937,284.95001220703125,299.0434875488281,288.2608337402344,297.7431030273437,297.2192687988281,285.2578125,1.0,0.6733290553092957,0.3853313028812408,0.3853313028812408,1.0,1.0,-3.3264520168304443,0.9561430215835572,2.3703091144561768,0.2053945809602737,0.9051150679588318,0.9051150679588318,0.0,266.1467590332031,273.0,43153.953125,0.0,3608.864501953125,1.0,280.9417419433594,283.7602233886719,291.2113037109375,293.9125061035156,293.1499938964844,293.1499938964844,280.6499938964844,35691.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652560353279114,1.0,0.0,0.0,3.655249118804932,3.655273199081421,8.91512115686055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.330078125,0.0,1536.70703125,1895.4371337890625,0.0,3999.2978515625,0.9062607288360596,1.0,0.0,3.0,1.0,0.0
12155100,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.7499350905418396,0.3723014891147613,0.3410648703575134,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.9990000128746032,1.0,0.8525809049606323,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.9217867851257324,0.7004115581512451,0.491574227809906,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.729649543762207,0.3404766619205475,0.3289864361286163,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.5686269998550415,0.1617835909128189,0.7617406249046326,285.1332092285156,284.95001220703125,299.0357360839844,288.2579040527344,297.7428894042969,297.2222900390625,285.1269226074219,1.0,0.6745616793632507,0.385147750377655,0.385147750377655,1.0,1.0,-3.3335039615631104,0.957993984222412,2.3755099773406982,0.2056397199630737,0.9051556587219238,0.9051556587219238,0.0,266.8714599609375,273.0,44127.39453125,0.0,3629.6162109375,1.0,280.69842529296875,283.5965270996094,291.29364013671875,294.14862060546875,293.1499938964844,293.1499938964844,280.6499938964844,35734.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732913374900818,1.0,0.0,0.0,3.660507917404175,3.660531997680664,8.94079221325228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.3359375,0.0,1542.899169921875,1895.4371337890625,0.0,4070.140380859375,0.9074140787124634,1.0,0.0,3.0,1.0,0.0
12155160,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.749181866645813,0.3717982470989227,0.3408139944076538,297.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9990000128746032,1.0,0.8546343445777893,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.921858847141266,0.7020114660263062,0.4928574860095978,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7292794585227966,0.3405545651912689,0.3292362689971924,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.5684270858764648,0.1618947237730026,0.7629187107086182,285.093017578125,284.95001220703125,299.02801513671875,288.2550048828125,297.7384033203125,297.2196044921875,285.09210205078125,1.0,0.6758163571357727,0.3848192393779754,0.3848192393779754,1.0,1.0,-3.338935375213623,0.9589021801948548,2.380033016204834,0.2053192704916,0.9056671261787416,0.9056671261787416,0.0,268.04595947265625,261.0,44320.18359375,0.0,3649.16552734375,1.0,280.6577453613281,283.5514221191406,291.30157470703125,294.142822265625,293.1499938964844,293.1499938964844,280.3500061035156,35781.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789443016052246,1.0,0.0,0.0,3.664039850234986,3.6640639305114746,8.958053285823553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.26123046875,0.0,1547.2071533203125,1895.4371337890625,0.0,4119.5400390625,0.9082627296447754,1.0,0.0,3.0,1.0,0.0
12155220,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.749416172504425,0.3700035214424133,0.3393591940402984,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,1.0,0.8501542210578918,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9249733686447144,0.7042312026023865,0.4945449233055115,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7301904559135437,0.3399803042411804,0.3288399875164032,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.5692564249038696,0.1614843755960464,0.761631965637207,284.9056091308594,284.95001220703125,299.0126037597656,288.2493896484375,297.722900390625,297.2058410644531,284.9039306640625,1.0,0.6733425855636597,0.3841622471809387,0.3841622471809387,1.0,1.0,-3.3318328857421875,0.9545944929122924,2.377238273620605,0.2028204649686813,0.903533697128296,0.903533697128296,0.0,265.70440673828125,264.0,45397.5,0.0,3619.017822265625,1.0,280.3581237792969,283.3214111328125,291.31109619140625,294.24322509765625,293.1499938964844,293.1499938964844,280.04998779296875,35967.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946773648262024,1.0,0.0,0.0,3.665916204452514,3.665940284729004,8.967231224232819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.140625,0.0,1550.702392578125,1895.4371337890625,0.0,4254.94091796875,0.9087998867034912,1.0,0.0,3.0,1.0,0.0
12155280,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.749416172504425,0.3700035214424133,0.3393591940402984,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,1.0,0.8501542210578918,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9249733686447144,0.7042312026023865,0.4945449233055115,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7301904559135437,0.3399803042411804,0.3288399875164032,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.5692564249038696,0.1614843755960464,0.761631965637207,284.9056091308594,284.95001220703125,299.0126037597656,288.2493896484375,297.722900390625,297.2058410644531,284.9039306640625,1.0,0.6733425855636597,0.3841622471809387,0.3841622471809387,1.0,1.0,-3.3318328857421875,0.9545944929122924,2.377238273620605,0.2028204649686813,0.903533697128296,0.903533697128296,0.0,265.70440673828125,264.0,45397.5,0.0,3619.017822265625,1.0,280.3581237792969,283.3214111328125,291.31109619140625,294.24322509765625,293.1499938964844,293.1499938964844,280.04998779296875,35967.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946773648262024,1.0,0.0,0.0,3.665916204452514,3.665940284729004,8.967231224232819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.140625,0.0,1550.702392578125,1895.4371337890625,0.0,4254.94091796875,0.9087998867034912,1.0,0.0,3.0,1.0,0.0
12155340,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7479586005210876,0.3676733076572418,0.3373769521713257,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9990000128746032,1.0,0.8503603935241699,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.9257050156593324,0.7056843042373657,0.4956699907779693,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7294740676879883,0.3388280570507049,0.327873557806015,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.5680874586105347,0.1605570614337921,0.7579948306083679,284.71685791015625,284.95001220703125,298.9972839355469,288.24395751953125,297.7046203613281,297.18804931640625,284.7155456542969,1.0,0.6727249622344971,0.3835052251815796,0.3835052251815796,1.0,1.0,-3.3255019187927246,0.9505770802497864,2.374924898147583,0.1999433636665344,0.8988433480262756,0.8988433480262756,0.0,265.50567626953125,267.0,46425.25,0.0,3603.00341796875,1.0,280.0581359863281,283.0935363769531,291.31494140625,294.30670166015625,293.1499938964844,293.1499938964844,280.3500061035156,36203.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658979654312134,3.659003734588623,8.933327535487479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.85595703125,0.0,1544.710205078125,1895.4371337890625,0.0,4300.0,0.9074066877365112,1.0,0.0,3.0,1.0,0.0
12155400,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7479586005210876,0.3676733076572418,0.3373769521713257,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.9990000128746032,1.0,0.8503603935241699,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.9257050156593324,0.7056843042373657,0.4956699907779693,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7294740676879883,0.3388280570507049,0.327873557806015,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.5680874586105347,0.1605570614337921,0.7579948306083679,284.71685791015625,284.95001220703125,298.9972839355469,288.24395751953125,297.7046203613281,297.18804931640625,284.7155456542969,1.0,0.6727249622344971,0.3835052251815796,0.3835052251815796,1.0,1.0,-3.3255019187927246,0.9505770802497864,2.374924898147583,0.1999433636665344,0.8988433480262756,0.8988433480262756,0.0,265.50567626953125,267.0,46425.25,0.0,3603.00341796875,1.0,280.0581359863281,283.0935363769531,291.31494140625,294.30670166015625,293.1499938964844,293.1499938964844,280.3500061035156,36203.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658979654312134,3.659003734588623,8.933327535487479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.85595703125,0.0,1544.710205078125,1895.4371337890625,0.0,4300.0,0.9074066877365112,1.0,0.0,3.0,1.0,0.0
12155460,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7465632557868958,0.3667901456356048,0.3361733257770538,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,0.8523191213607788,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9262161254882812,0.7089548707008362,0.497516006231308,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7285764813423157,0.3385424017906189,0.3273185193538666,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5665785074234009,0.1600032895803451,0.7548240423202515,284.88037109375,284.95001220703125,298.98199462890625,288.2387084960937,297.6976928710937,297.1852722167969,284.88153076171875,1.0,0.6730493307113647,0.3831333220005035,0.3831333220005035,1.0,1.0,-3.32413911819458,0.9490299224853516,2.3751091957092285,0.1984424889087677,0.8992531299591064,0.8992531299591064,0.0,266.32342529296875,270.0,45274.37109375,0.0,3604.457763671875,1.0,280.3422241210937,283.300537109375,291.2127685546875,294.0746765136719,293.1499938964844,293.1499938964844,280.6499938964844,36110.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993900179862976,1.0,0.0,0.0,3.654153347015381,3.65417742729187,8.909776738619257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.42431640625,0.0,1538.6199951171875,1895.4371337890625,0.0,4248.32861328125,0.9062914252281188,1.0,0.0,3.0,1.0,0.0
12155520,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7465632557868958,0.3667901456356048,0.3361733257770538,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,0.8523191213607788,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9262161254882812,0.7089548707008362,0.497516006231308,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7285764813423157,0.3385424017906189,0.3273185193538666,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5665785074234009,0.1600032895803451,0.7548240423202515,284.88037109375,284.95001220703125,298.98199462890625,288.2387084960937,297.6976928710937,297.1852722167969,284.88153076171875,1.0,0.6730493307113647,0.3831333220005035,0.3831333220005035,1.0,1.0,-3.32413911819458,0.9490299224853516,2.3751091957092285,0.1984424889087677,0.8992531299591064,0.8992531299591064,0.0,266.32342529296875,270.0,45274.37109375,0.0,3604.457763671875,1.0,280.3422241210937,283.300537109375,291.2127685546875,294.0746765136719,293.1499938964844,293.1499938964844,280.6499938964844,36110.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993900179862976,1.0,0.0,0.0,3.654153347015381,3.65417742729187,8.909776738619257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.42431640625,0.0,1538.6199951171875,1895.4371337890625,0.0,4248.32861328125,0.9062914252281188,1.0,0.0,3.0,1.0,0.0
