time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155580,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7462320923805237,0.3671163320541382,0.3362829387187958,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9990000128746032,1.0,0.8537906408309937,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9278236627578736,0.7136635184288025,0.500597357749939,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7285476326942444,0.3392907083034515,0.327841579914093,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.5662670731544495,0.1602241694927215,0.7551147937774658,285.0650634765625,284.95001220703125,298.9666748046875,288.2336730957031,297.70025634765625,297.1954650878906,285.06646728515625,1.0,0.6743864417076111,0.3827614188194275,0.3827614188194275,1.0,1.0,-3.330716133117676,0.9501741528511048,2.380542039871216,0.1978882551193237,0.9023244976997375,0.9023244976997375,0.0,267.26904296875,258.0,44190.2578125,0.0,3625.3408203125,1.0,280.64178466796875,283.52716064453125,291.1819763183594,293.9553527832031,293.1499938964844,293.1499938964844,280.3500061035156,35921.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801915287971495,1.0,0.0,0.0,3.656473875045776,3.6564979553222656,8.921096537051199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.646484375,0.0,1539.7940673828125,1895.4371337890625,0.0,4130.3876953125,0.9066885709762572,1.0,0.0,3.0,1.0,0.0
12155640,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7462320923805237,0.3671163320541382,0.3362829387187958,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9990000128746032,1.0,0.8537906408309937,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9278236627578736,0.7136635184288025,0.500597357749939,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7285476326942444,0.3392907083034515,0.327841579914093,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.5662670731544495,0.1602241694927215,0.7551147937774658,285.0650634765625,284.95001220703125,298.9666748046875,288.2336730957031,297.70025634765625,297.1954650878906,285.06646728515625,1.0,0.6743864417076111,0.3827614188194275,0.3827614188194275,1.0,1.0,-3.330716133117676,0.9501741528511048,2.380542039871216,0.1978882551193237,0.9023244976997375,0.9023244976997375,0.0,267.26904296875,258.0,44190.2578125,0.0,3625.3408203125,1.0,280.64178466796875,283.52716064453125,291.1819763183594,293.9553527832031,293.1499938964844,293.1499938964844,280.3500061035156,35921.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801915287971495,1.0,0.0,0.0,3.656473875045776,3.6564979553222656,8.921096537051199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.646484375,0.0,1539.7940673828125,1895.4371337890625,0.0,4130.3876953125,0.9066885709762572,1.0,0.0,3.0,1.0,0.0
12155700,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7470529079437256,0.3668845295906067,0.3362971246242523,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9990000128746032,1.0,0.8508737683296204,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.930117666721344,0.7153971791267395,0.5020591616630554,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7295242547988892,0.3394902646541595,0.3281446993350982,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5672284960746765,0.1603245139122009,0.7556544542312622,284.9436950683594,284.95001220703125,298.958984375,288.231201171875,297.6983947753906,297.1964111328125,284.9369201660156,1.0,0.6733178496360779,0.3825754523277282,0.3825754523277282,1.0,1.0,-3.330016613006592,0.9493910074234008,2.3806254863739014,0.19742251932621,0.9011223316192628,0.9011223316192628,0.0,265.9176025390625,258.0,45157.84765625,0.0,3615.990966796875,1.0,280.3984680175781,283.3670654296875,291.258544921875,294.1816101074219,293.1499938964844,293.1499938964844,280.3500061035156,35978.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987021267414093,1.0,0.0,0.0,3.6571030616760254,3.657127141952514,8.924167218538059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.6162109375,0.0,1540.921142578125,1895.4371337890625,0.0,4189.4501953125,0.9068163633346558,1.0,0.0,3.0,1.0,0.0
12155760,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7478834986686707,0.3661955595016479,0.3357614874839782,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,1.0,0.8465557098388672,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9325881600379944,0.7165204286575317,0.5029293894767761,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7306161522865295,0.3393576145172119,0.3280681371688843,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.568282961845398,0.160232588648796,0.7552382946014404,284.89727783203125,284.95001220703125,298.9512939453125,288.2287902832031,297.6927795410156,297.1923522949219,284.89581298828125,1.0,0.6714436411857605,0.3823385536670685,0.3823385536670685,1.0,1.0,-3.3246424198150635,0.9469079375267028,2.377734422683716,0.1961754411458969,0.9002684354782104,0.9002684354782104,0.0,263.7243957519531,261.0,45230.1875,0.0,3590.887939453125,1.0,280.3576354980469,283.31793212890625,291.2652282714844,294.1675720214844,293.1499938964844,293.1499938964844,280.04998779296875,36042.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915448427200316,1.0,0.0,0.0,3.655686616897583,3.655710697174072,8.917255627238774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.287109375,0.0,1539.822021484375,1895.4371337890625,0.0,4228.23974609375,0.9065687656402588,1.0,0.0,3.0,1.0,0.0
12155820,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.7470536828041077,0.3641642928123474,0.3341096341609955,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.9990000128746032,1.0,0.8453364372253418,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.9339173436164856,0.7179043889045715,0.5040514469146729,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.7304985523223877,0.338504821062088,0.3274245262145996,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.5679786801338196,0.1596534252166748,0.7531639337539673,284.7118530273437,284.95001220703125,298.93585205078125,288.2240905761719,297.6777648925781,297.1787414550781,284.71063232421875,1.0,0.6706406474113464,0.3818646967411041,0.3818646967411041,1.0,1.0,-3.31925892829895,0.9437438249588012,2.37551498413086,0.1939408034086227,0.895537793636322,0.895537793636322,0.0,262.9222717285156,264.0,46266.9453125,0.0,3573.743896484375,1.0,280.0582275390625,283.0932006835937,291.2864074707031,294.2654724121094,293.1499938964844,293.1499938964844,280.3500061035156,36252.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646906614303589,3.646930694580078,8.874472996467375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.09423828125,0.0,1531.6173095703125,1895.4371337890625,0.0,4300.0,0.9047440886497498,1.0,0.0,3.0,1.0,0.0
12155880,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.7470536828041077,0.3641642928123474,0.3341096341609955,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.9990000128746032,1.0,0.8453364372253418,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.9339173436164856,0.7179043889045715,0.5040514469146729,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.7304985523223877,0.338504821062088,0.3274245262145996,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.5679786801338196,0.1596534252166748,0.7531639337539673,284.7118530273437,284.95001220703125,298.93585205078125,288.2240905761719,297.6777648925781,297.1787414550781,284.71063232421875,1.0,0.6706406474113464,0.3818646967411041,0.3818646967411041,1.0,1.0,-3.31925892829895,0.9437438249588012,2.37551498413086,0.1939408034086227,0.895537793636322,0.895537793636322,0.0,262.9222717285156,264.0,46266.9453125,0.0,3573.743896484375,1.0,280.0582275390625,283.0932006835937,291.2864074707031,294.2654724121094,293.1499938964844,293.1499938964844,280.3500061035156,36252.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646906614303589,3.646930694580078,8.874472996467375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.09423828125,0.0,1531.6173095703125,1895.4371337890625,0.0,4300.0,0.9047440886497498,1.0,0.0,3.0,1.0,0.0
12155940,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7459331154823303,0.3633997440338135,0.3330280780792236,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,1.0,0.8465971946716309,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9346539974212646,0.7211052179336548,0.5058314800262451,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.729883074760437,0.3383581340312958,0.3270169198513031,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.5669940114021301,0.1593315452337265,0.7510983943939209,284.8769836425781,284.95001220703125,298.9202880859375,288.2195739746094,297.6722106933594,297.1781005859375,284.8782043457031,1.0,0.6709115505218506,0.3813908696174621,0.3813908696174621,1.0,1.0,-3.3186306953430176,0.9421737790107728,2.3764569759368896,0.1922593563795089,0.8959125280380249,0.8959125280380249,0.0,263.45098876953125,267.0,45128.9140625,0.0,3575.289306640625,1.0,280.3421630859375,283.3015441894531,291.19122314453125,294.0419921875,293.1499938964844,293.1499938964844,280.6499938964844,36139.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992879033088684,1.0,0.0,0.0,3.640951871871948,3.6409757137298575,8.845515822031302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.57373046875,0.0,1524.166748046875,1895.4371337890625,0.0,4239.62841796875,0.9033621549606324,1.0,0.0,3.0,1.0,0.0
12156000,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7459331154823303,0.3633997440338135,0.3330280780792236,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,1.0,0.8465971946716309,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9346539974212646,0.7211052179336548,0.5058314800262451,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.729883074760437,0.3383581340312958,0.3270169198513031,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.5669940114021301,0.1593315452337265,0.7510983943939209,284.8769836425781,284.95001220703125,298.9202880859375,288.2195739746094,297.6722106933594,297.1781005859375,284.8782043457031,1.0,0.6709115505218506,0.3813908696174621,0.3813908696174621,1.0,1.0,-3.3186306953430176,0.9421737790107728,2.3764569759368896,0.1922593563795089,0.8959125280380249,0.8959125280380249,0.0,263.45098876953125,267.0,45128.9140625,0.0,3575.289306640625,1.0,280.3421630859375,283.3015441894531,291.19122314453125,294.0419921875,293.1499938964844,293.1499938964844,280.6499938964844,36139.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992879033088684,1.0,0.0,0.0,3.640951871871948,3.6409757137298575,8.845515822031302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.57373046875,0.0,1524.166748046875,1895.4371337890625,0.0,4239.62841796875,0.9033621549606324,1.0,0.0,3.0,1.0,0.0
12156060,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7457327246665955,0.3637846708297729,0.333194375038147,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9990000128746032,1.0,0.8477388620376587,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9363271594047546,0.7257446646690369,0.5088621377944946,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7299883365631104,0.3391749858856201,0.3276112675666809,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.5669918656349182,0.1596997380256652,0.7521045207977295,285.06268310546875,284.95001220703125,298.9045715332031,288.2152099609375,297.6755676269531,297.1893615722656,285.0640869140625,1.0,0.6722541451454163,0.3810838162899017,0.3810838162899017,1.0,1.0,-3.3257648944854736,0.9436678290367126,2.382097005844116,0.1919431239366531,0.8989569544792175,0.8989569544792175,0.0,264.2670593261719,270.0,44053.921875,0.0,3596.660888671875,1.0,280.6416931152344,283.5289611816406,291.16339111328125,293.92742919921875,293.1499938964844,293.1499938964844,280.95001220703125,35937.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979198396205902,1.0,0.0,0.0,3.6426751613616943,3.642699003219605,8.853891131366254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.08154296875,0.0,1524.5643310546875,1895.4371337890625,0.0,4121.751953125,0.9036139845848083,1.0,0.0,3.0,1.0,0.0
12156120,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7457327246665955,0.3637846708297729,0.333194375038147,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9990000128746032,1.0,0.8477388620376587,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9363271594047546,0.7257446646690369,0.5088621377944946,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7299883365631104,0.3391749858856201,0.3276112675666809,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.5669918656349182,0.1596997380256652,0.7521045207977295,285.06268310546875,284.95001220703125,298.9045715332031,288.2152099609375,297.6755676269531,297.1893615722656,285.0640869140625,1.0,0.6722541451454163,0.3810838162899017,0.3810838162899017,1.0,1.0,-3.3257648944854736,0.9436678290367126,2.382097005844116,0.1919431239366531,0.8989569544792175,0.8989569544792175,0.0,264.2670593261719,270.0,44053.921875,0.0,3596.660888671875,1.0,280.6416931152344,283.5289611816406,291.16339111328125,293.92742919921875,293.1499938964844,293.1499938964844,280.95001220703125,35937.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979198396205902,1.0,0.0,0.0,3.6426751613616943,3.642699003219605,8.853891131366254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.08154296875,0.0,1524.5643310546875,1895.4371337890625,0.0,4121.751953125,0.9036139845848083,1.0,0.0,3.0,1.0,0.0
12156180,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.745827853679657,0.3646909594535827,0.3339272737503052,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9990000128746032,1.0,0.8492614030838013,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.938187062740326,0.7309970855712891,0.5124088525772095,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.7304067015647888,0.3405448794364929,0.3288105726242065,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.5676589608192444,0.1605721265077591,0.7556211352348328,285.25439453125,284.95001220703125,298.8886413574219,288.2109680175781,297.6824951171875,297.2054748535156,285.2557067871094,1.0,0.6744599342346191,0.3807767927646637,0.3807767927646637,1.0,1.0,-3.338407754898072,0.9470125436782836,2.391395330429077,0.1922874897718429,0.9045975804328918,0.9045975804328918,0.0,265.50079345703125,273.0,43135.05078125,0.0,3633.50439453125,1.0,280.94171142578125,283.7603759765625,291.1619873046875,293.8612060546875,293.1499938964844,293.1499938964844,280.6499938964844,35696.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665613770484924,1.0,0.0,0.0,3.653313159942627,3.653337001800537,8.905680033421959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.84326171875,0.0,1534.5858154296875,1895.4371337890625,0.0,4010.854248046875,0.905830979347229,1.0,0.0,3.0,1.0,0.0
12156240,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.745827853679657,0.3646909594535827,0.3339272737503052,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9990000128746032,1.0,0.8492614030838013,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.938187062740326,0.7309970855712891,0.5124088525772095,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.7304067015647888,0.3405448794364929,0.3288105726242065,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.5676589608192444,0.1605721265077591,0.7556211352348328,285.25439453125,284.95001220703125,298.8886413574219,288.2109680175781,297.6824951171875,297.2054748535156,285.2557067871094,1.0,0.6744599342346191,0.3807767927646637,0.3807767927646637,1.0,1.0,-3.338407754898072,0.9470125436782836,2.391395330429077,0.1922874897718429,0.9045975804328918,0.9045975804328918,0.0,265.50079345703125,273.0,43135.05078125,0.0,3633.50439453125,1.0,280.94171142578125,283.7603759765625,291.1619873046875,293.8612060546875,293.1499938964844,293.1499938964844,280.6499938964844,35696.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665613770484924,1.0,0.0,0.0,3.653313159942627,3.653337001800537,8.905680033421959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.84326171875,0.0,1534.5858154296875,1895.4371337890625,0.0,4010.854248046875,0.905830979347229,1.0,0.0,3.0,1.0,0.0
12156300,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7456748485565186,0.3646598756313324,0.3342137634754181,297.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.9990000128746032,1.0,0.8505410552024841,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.9388013482093812,0.7328793406486511,0.5140562653541565,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.7304854393005371,0.3409667611122131,0.3294212520122528,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.5679595470428467,0.1609210968017578,0.7577390074729919,285.13238525390625,284.95001220703125,298.8805847167969,288.2089233398437,297.6820983886719,297.2082214355469,285.12628173828125,1.0,0.6757875084877014,0.3806232511997223,0.3806232511997223,1.0,1.0,-3.345556259155273,0.9489543437957764,2.396601915359497,0.1926113367080688,0.9046421051025392,0.9046421051025392,0.0,266.3948059082031,273.0,44123.9375,0.0,3655.556640625,1.0,280.698486328125,283.59783935546875,291.2449035644531,294.0980834960937,293.1499938964844,293.1499938964844,280.6499938964844,35738.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746007919311525,1.0,0.0,0.0,3.6585071086883545,3.658531188964844,8.931020261115918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.76123046875,0.0,1540.690673828125,1895.4371337890625,0.0,4081.6162109375,0.9069692492485046,1.0,0.0,3.0,1.0,0.0
12156360,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7448377013206482,0.3641394376754761,0.3339530527591705,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9990000128746032,1.0,0.852902889251709,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9385301470756532,0.7341098785400391,0.5150958895683289,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7300199270248413,0.3410197794437408,0.329653263092041,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.5676593780517578,0.1610128730535507,0.7588622570037842,285.09246826171875,284.95001220703125,298.8724975585937,288.2069091796875,297.6774597167969,297.2054138183594,285.0915832519531,1.0,0.6771071553230286,0.3803081214427948,0.3803081214427948,1.0,1.0,-3.350966691970825,0.949870228767395,2.40109658241272,0.1923147439956665,0.9051525592803956,0.9051525592803956,0.0,267.7082214355469,276.0,44316.69921875,0.0,3675.946044921875,1.0,280.6578369140625,283.5528869628906,291.25372314453125,294.0935363769531,293.1499938964844,293.1499938964844,280.3500061035156,35784.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802858233451844,1.0,0.0,0.0,3.661997795104981,3.6620218753814697,8.948071013037406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.64599609375,0.0,1544.9407958984375,1895.4371337890625,0.0,4131.20751953125,0.9078075885772704,1.0,0.0,3.0,1.0,0.0
12156420,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7421735525131226,0.3623444437980652,0.3326737880706787,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,1.0,0.8593664169311523,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9367305040359496,0.7355984449386597,0.5164177417755127,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7281718850135803,0.3404352962970733,0.3294308483600616,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.5657526850700378,0.1605637520551681,0.7583653926849365,284.9143371582031,284.95001220703125,298.8560791015625,288.2029724121094,297.66265869140625,297.1923217773437,284.9132995605469,1.0,0.6795921921730042,0.3796778619289398,0.3796778619289398,1.0,1.0,-3.3579320907592773,0.950347900390625,2.4075841903686523,0.1912145614624023,0.9031816124916076,0.9031816124916076,0.0,270.9734191894531,264.0,45529.00390625,0.0,3711.30859375,1.0,280.3581237792969,283.330810546875,291.2661437988281,294.201416015625,293.1499938964844,293.1499938964844,280.04998779296875,35962.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962598085403442,1.0,0.0,0.0,3.6639864444732666,3.664010524749756,8.957792374530982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.67333984375,0.0,1548.4996337890625,1895.4371337890625,0.0,4268.37841796875,0.9083665013313292,1.0,0.0,3.0,1.0,0.0
12156480,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7421735525131226,0.3623444437980652,0.3326737880706787,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,1.0,0.8593664169311523,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9367305040359496,0.7355984449386597,0.5164177417755127,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7281718850135803,0.3404352962970733,0.3294308483600616,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.5657526850700378,0.1605637520551681,0.7583653926849365,284.9143371582031,284.95001220703125,298.8560791015625,288.2029724121094,297.66265869140625,297.1923217773437,284.9132995605469,1.0,0.6795921921730042,0.3796778619289398,0.3796778619289398,1.0,1.0,-3.3579320907592773,0.950347900390625,2.4075841903686523,0.1912145614624023,0.9031816124916076,0.9031816124916076,0.0,270.9734191894531,264.0,45529.00390625,0.0,3711.30859375,1.0,280.3581237792969,283.330810546875,291.2661437988281,294.201416015625,293.1499938964844,293.1499938964844,280.04998779296875,35962.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962598085403442,1.0,0.0,0.0,3.6639864444732666,3.664010524749756,8.957792374530982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.67333984375,0.0,1548.4996337890625,1895.4371337890625,0.0,4268.37841796875,0.9083665013313292,1.0,0.0,3.0,1.0,0.0
12156540,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.7414543032646179,0.3599424958229065,0.3306016623973846,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.9990000128746032,1.0,0.8566604852676392,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.938262701034546,0.7362834215164185,0.5169816017150879,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.7281572222709656,0.3392209708690643,0.3283721506595611,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.5650655627250671,0.1594334840774536,0.7537446618080139,284.72515869140625,284.95001220703125,298.83935546875,288.1991577148437,297.6432800292969,297.173583984375,284.7234802246094,1.0,0.6768428683280945,0.3790476024150848,0.3790476024150848,1.0,1.0,-3.346062421798706,0.9445351362228394,2.401527166366577,0.1882916092872619,0.8986265063285828,0.8986265063285828,0.0,269.2225341796875,252.0,46521.38671875,0.0,3672.90380859375,1.0,280.0581359863281,283.1015625,291.2803955078125,294.2768859863281,293.1499938964844,293.1499938964844,280.3500061035156,36193.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657505035400391,3.65752911567688,8.926128316488757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.6962890625,0.0,1542.98388671875,1895.4371337890625,0.0,4300.0,0.9070688486099244,1.0,0.0,3.0,1.0,0.0
12156600,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.7414543032646179,0.3599424958229065,0.3306016623973846,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248229980469,0.9990000128746032,1.0,0.8566604852676392,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.938262701034546,0.7362834215164185,0.5169816017150879,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.7281572222709656,0.3392209708690643,0.3283721506595611,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.5650655627250671,0.1594334840774536,0.7537446618080139,284.72515869140625,284.95001220703125,298.83935546875,288.1991577148437,297.6432800292969,297.173583984375,284.7234802246094,1.0,0.6768428683280945,0.3790476024150848,0.3790476024150848,1.0,1.0,-3.346062421798706,0.9445351362228394,2.401527166366577,0.1882916092872619,0.8986265063285828,0.8986265063285828,0.0,269.2225341796875,252.0,46521.38671875,0.0,3672.90380859375,1.0,280.0581359863281,283.1015625,291.2803955078125,294.2768859863281,293.1499938964844,293.1499938964844,280.3500061035156,36193.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657505035400391,3.65752911567688,8.926128316488757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.6962890625,0.0,1542.98388671875,1895.4371337890625,0.0,4300.0,0.9070688486099244,1.0,0.0,3.0,1.0,0.0
12156660,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7433841228485107,0.3589167594909668,0.3290629088878631,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,1.0,0.8456392288208008,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.943751871585846,0.7389247417449951,0.5181968808174133,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7304764986038208,0.3388503491878509,0.327509731054306,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.5665148496627808,0.1587433815002441,0.7487029433250427,284.87451171875,284.95001220703125,298.82232666015625,288.1954650878906,297.6343688964844,297.1693420410156,284.8749694824219,1.0,0.671172559261322,0.3786406517028808,0.3786406517028808,1.0,1.0,-3.325320243835449,0.936423361301422,2.388896942138672,0.1847269386053085,0.8988732099533081,0.8988732099533081,0.0,263.2914733886719,255.0,45185.015625,0.0,3590.0927734375,1.0,280.3422241210937,283.2967529296875,291.17413330078125,294.0361022949219,293.1499938964844,293.1499938964844,280.6499938964844,36111.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953646659851074,1.0,0.0,0.0,3.6527161598205566,3.652740240097046,8.902769650376285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6982421875,0.0,1537.02685546875,1895.4371337890625,0.0,4260.78173828125,0.9059681296348572,1.0,0.0,3.0,1.0,0.0
12156720,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7433841228485107,0.3589167594909668,0.3290629088878631,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,1.0,0.8456392288208008,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.943751871585846,0.7389247417449951,0.5181968808174133,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7304764986038208,0.3388503491878509,0.327509731054306,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.5665148496627808,0.1587433815002441,0.7487029433250427,284.87451171875,284.95001220703125,298.82232666015625,288.1954650878906,297.6343688964844,297.1693420410156,284.8749694824219,1.0,0.671172559261322,0.3786406517028808,0.3786406517028808,1.0,1.0,-3.325320243835449,0.936423361301422,2.388896942138672,0.1847269386053085,0.8988732099533081,0.8988732099533081,0.0,263.2914733886719,255.0,45185.015625,0.0,3590.0927734375,1.0,280.3422241210937,283.2967529296875,291.17413330078125,294.0361022949219,293.1499938964844,293.1499938964844,280.6499938964844,36111.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953646659851074,1.0,0.0,0.0,3.6527161598205566,3.652740240097046,8.902769650376285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6982421875,0.0,1537.02685546875,1895.4371337890625,0.0,4260.78173828125,0.9059681296348572,1.0,0.0,3.0,1.0,0.0
12156780,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7453186511993408,0.3591488003730774,0.3289241790771484,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,1.0,0.8383451104164124,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9485953450202942,0.7431336045265198,0.5207958817481995,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7326436638832092,0.3395514190196991,0.3278208971023559,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.5684374570846558,0.1590568423271179,0.7484108805656433,285.04888916015625,284.95001220703125,298.8049011230469,288.19189453125,297.63592529296875,297.1792907714844,285.0500183105469,1.0,0.6689826846122742,0.3782337009906769,0.3782337009906769,1.0,1.0,-3.319504499435425,0.9333216547966005,2.38618278503418,0.1825455874204635,0.9016478657722472,0.9016478657722472,0.0,259.7311096191406,258.0,43981.40625,0.0,3556.321044921875,1.0,280.64178466796875,283.5153503417969,291.1371154785156,293.9004821777344,293.1499938964844,293.1499938964844,280.3500061035156,35936.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809487462043762,1.0,0.0,0.0,3.654487609863281,3.6545116901397705,8.911407007872185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.396484375,0.0,1537.69091796875,1895.4371337890625,0.0,4136.96484375,0.906252920627594,1.0,0.0,3.0,1.0,0.0
12156840,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7453186511993408,0.3591488003730774,0.3289241790771484,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,1.0,0.8383451104164124,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9485953450202942,0.7431336045265198,0.5207958817481995,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7326436638832092,0.3395514190196991,0.3278208971023559,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.5684374570846558,0.1590568423271179,0.7484108805656433,285.04888916015625,284.95001220703125,298.8049011230469,288.19189453125,297.63592529296875,297.1792907714844,285.0500183105469,1.0,0.6689826846122742,0.3782337009906769,0.3782337009906769,1.0,1.0,-3.319504499435425,0.9333216547966005,2.38618278503418,0.1825455874204635,0.9016478657722472,0.9016478657722472,0.0,259.7311096191406,258.0,43981.40625,0.0,3556.321044921875,1.0,280.64178466796875,283.5153503417969,291.1371154785156,293.9004821777344,293.1499938964844,293.1499938964844,280.3500061035156,35936.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809487462043762,1.0,0.0,0.0,3.654487609863281,3.6545116901397705,8.911407007872185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.396484375,0.0,1537.69091796875,1895.4371337890625,0.0,4136.96484375,0.906252920627594,1.0,0.0,3.0,1.0,0.0
12156900,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7458820343017578,0.358919084072113,0.3289377093315124,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,1.0,0.8363797068595886,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.950303554534912,0.7446377873420715,0.5221110582351685,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7333906888961792,0.3397566378116607,0.3281347155570984,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.5693020224571228,0.159267395734787,0.749439001083374,284.9273986816406,284.95001220703125,298.7960205078125,288.1901550292969,297.63446044921875,297.18115234375,284.9208374023437,1.0,0.6687020659446716,0.3780302107334137,0.3780302107334137,1.0,1.0,-3.320351839065552,0.9330129623413086,2.387338876724243,0.1820070445537567,0.9003324508666992,0.9003324508666992,0.0,258.88531494140625,258.0,44958.28515625,0.0,3553.510986328125,1.0,280.39849853515625,283.35565185546875,291.213134765625,294.12335205078125,293.1499938964844,293.1499938964844,280.3500061035156,35996.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872612357139589,1.0,0.0,0.0,3.654733180999756,3.654757261276245,8.912605267141771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.05859375,0.0,1538.416748046875,1895.4371337890625,0.0,4191.5146484375,0.9062986373901368,1.0,0.0,3.0,1.0,0.0
12156960,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7456498742103577,0.3582556247711181,0.3284828662872314,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,1.0,0.8360450863838196,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9509531855583192,0.7455363273620605,0.5228734612464905,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7334864139556885,0.3396462500095367,0.3281421959400177,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5695270299911499,0.1592854261398315,0.7498648166656494,284.8852233886719,284.95001220703125,298.7870483398437,288.1884460449219,297.6298522949219,297.17840576171875,284.8842163085937,1.0,0.6687280535697937,0.3779525756835937,0.3779525756835937,1.0,1.0,-3.320841073989868,0.9329265356063844,2.3879144191741943,0.1817992776632309,0.8994386792182922,0.8994386792182922,0.0,258.7561950683594,276.0,45086.8984375,0.0,3553.922607421875,1.0,280.3576965332031,283.3102111816406,291.22125244140625,294.1114501953125,293.1499938964844,293.1499938964844,280.6499938964844,36059.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914479851722716,1.0,0.0,0.0,3.652985572814941,3.653009653091431,8.90408273335197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.1845703125,0.0,1536.9407958984375,1895.4371337890625,0.0,4227.41162109375,0.9059774875640868,1.0,0.0,3.0,1.0,0.0
12157020,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7422199845314026,0.3580108284950256,0.3281291723251343,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9990000128746032,1.0,0.8474574685096741,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9476444125175476,0.7490087151527405,0.5250378847122192,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7306931614875793,0.3400847613811493,0.3285300433635711,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.5669180750846863,0.1595610678195953,0.751616358757019,285.060791015625,284.95001220703125,298.7687683105469,288.1850891113281,297.62860107421875,297.1833801269531,285.0626220703125,1.0,0.6744803190231323,0.3777972757816314,0.3777972757816314,1.0,1.0,-3.339283466339112,0.9386239647865297,2.4006595611572266,0.1829821169376373,0.9023235440254213,0.9023235440254213,0.0,264.6781311035156,294.0,44156.8203125,0.0,3630.967529296875,1.0,280.6421813964844,283.5255126953125,291.1531677246094,293.93243408203125,293.1499938964844,293.1499938964844,280.3500061035156,35905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815405607223512,1.0,0.0,0.0,3.6556556224823,3.655679702758789,8.917103855310415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.33203125,0.0,1538.7650146484375,1895.4371337890625,0.0,4142.1005859375,0.9064935445785522,1.0,0.0,3.0,1.0,0.0
12157080,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7422199845314026,0.3580108284950256,0.3281291723251343,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9990000128746032,1.0,0.8474574685096741,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9476444125175476,0.7490087151527405,0.5250378847122192,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7306931614875793,0.3400847613811493,0.3285300433635711,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.5669180750846863,0.1595610678195953,0.751616358757019,285.060791015625,284.95001220703125,298.7687683105469,288.1850891113281,297.62860107421875,297.1833801269531,285.0626220703125,1.0,0.6744803190231323,0.3777972757816314,0.3777972757816314,1.0,1.0,-3.339283466339112,0.9386239647865297,2.4006595611572266,0.1829821169376373,0.9023235440254213,0.9023235440254213,0.0,264.6781311035156,294.0,44156.8203125,0.0,3630.967529296875,1.0,280.6421813964844,283.5255126953125,291.1531677246094,293.93243408203125,293.1499938964844,293.1499938964844,280.3500061035156,35905.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815405607223512,1.0,0.0,0.0,3.6556556224823,3.655679702758789,8.917103855310415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.33203125,0.0,1538.7650146484375,1895.4371337890625,0.0,4142.1005859375,0.9064935445785522,1.0,0.0,3.0,1.0,0.0
12157140,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7365719676017761,0.3569971621036529,0.3279148042201996,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,1.0,0.8679202198982239,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9406319260597228,0.7512389421463013,0.5272359251976013,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7257521152496338,0.3400962352752685,0.3291430175304413,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.5620256662368774,0.1594276428222656,0.7537189722061157,284.9172058105469,284.95001220703125,298.75,288.1817932128906,297.62158203125,297.1803283691406,284.9170837402344,1.0,0.6837432980537415,0.3776419758796692,0.3776419758796692,1.0,1.0,-3.3695390224456787,0.9482106566429138,2.42132830619812,0.1857751309871673,0.9006683230400085,0.9006683230400085,0.0,275.39599609375,297.0,45536.7109375,0.0,3764.744873046875,1.0,280.3577880859375,283.3365173339844,291.2249755859375,294.1391906738281,293.1499938964844,293.1499938964844,280.04998779296875,36015.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938040375709534,1.0,0.0,0.0,3.655700922012329,3.6557250022888175,8.917324976209784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.9521484375,0.0,1539.63623046875,1895.4371337890625,0.0,4247.51025390625,0.906557023525238,1.0,0.0,3.0,1.0,0.0
12157200,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7365719676017761,0.3569971621036529,0.3279148042201996,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,1.0,0.8679202198982239,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9406319260597228,0.7512389421463013,0.5272359251976013,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7257521152496338,0.3400962352752685,0.3291430175304413,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.5620256662368774,0.1594276428222656,0.7537189722061157,284.9172058105469,284.95001220703125,298.75,288.1817932128906,297.62158203125,297.1803283691406,284.9170837402344,1.0,0.6837432980537415,0.3776419758796692,0.3776419758796692,1.0,1.0,-3.3695390224456787,0.9482106566429138,2.42132830619812,0.1857751309871673,0.9006683230400085,0.9006683230400085,0.0,275.39599609375,297.0,45536.7109375,0.0,3764.744873046875,1.0,280.3577880859375,283.3365173339844,291.2249755859375,294.1391906738281,293.1499938964844,293.1499938964844,280.04998779296875,36015.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938040375709534,1.0,0.0,0.0,3.655700922012329,3.6557250022888175,8.917324976209784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.9521484375,0.0,1539.63623046875,1895.4371337890625,0.0,4247.51025390625,0.906557023525238,1.0,0.0,3.0,1.0,0.0
12157260,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7310611605644226,0.3547254502773285,0.3264475762844085,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.9990000128746032,1.0,0.8853086829185486,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.934077262878418,0.7518187165260315,0.5281191468238831,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.7210059762001038,0.3390630781650543,0.3287377953529358,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.5565530061721802,0.1581371575593948,0.7508581876754761,284.7508850097656,284.95001220703125,298.729736328125,288.1781005859375,297.6033935546875,297.1639099121094,284.7500915527344,1.0,0.6898467540740967,0.3768596947193146,0.3768596947193146,1.0,1.0,-3.385847330093384,0.9513400793075562,2.434507369995117,0.1856145858764648,0.8966090083122253,0.8966090083122253,0.0,284.2928161621094,300.0,46798.89453125,0.0,3855.77392578125,1.0,280.0582275390625,283.1260681152344,291.2611389160156,294.2640075683594,293.1499938964844,293.1499938964844,280.3500061035156,36202.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487531661987305,3.64877724647522,8.883462783160212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.9306640625,0.0,1533.296875,1895.4371337890625,0.0,4300.0,0.9051247835159302,1.0,0.0,3.0,1.0,0.0
12157320,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7310611605644226,0.3547254502773285,0.3264475762844085,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.9990000128746032,1.0,0.8853086829185486,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.934077262878418,0.7518187165260315,0.5281191468238831,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.7210059762001038,0.3390630781650543,0.3287377953529358,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.5565530061721802,0.1581371575593948,0.7508581876754761,284.7508850097656,284.95001220703125,298.729736328125,288.1781005859375,297.6033935546875,297.1639099121094,284.7500915527344,1.0,0.6898467540740967,0.3768596947193146,0.3768596947193146,1.0,1.0,-3.385847330093384,0.9513400793075562,2.434507369995117,0.1856145858764648,0.8966090083122253,0.8966090083122253,0.0,284.2928161621094,300.0,46798.89453125,0.0,3855.77392578125,1.0,280.0582275390625,283.1260681152344,291.2611389160156,294.2640075683594,293.1499938964844,293.1499938964844,280.3500061035156,36202.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487531661987305,3.64877724647522,8.883462783160212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.9306640625,0.0,1533.296875,1895.4371337890625,0.0,4300.0,0.9051247835159302,1.0,0.0,3.0,1.0,0.0
12157380,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7267996072769165,0.353391170501709,0.325137585401535,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,1.0,0.8986369967460632,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9295201301574708,0.7539618611335754,0.5293676853179932,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7172244787216187,0.3384809792041778,0.3282017409801483,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5513203740119934,0.1566426157951355,0.7450255155563354,284.9195251464844,284.95001220703125,298.7069396972656,288.1734619140625,297.5908203125,297.1564636230469,284.92071533203125,1.0,0.6941207647323608,0.3760774433612823,0.3760774433612823,1.0,1.0,-3.3941450119018555,0.9517555832862854,2.442389249801636,0.1842688918113708,0.8975861668586731,0.8975861668586731,0.0,291.026611328125,303.0,45717.24609375,0.0,3915.21142578125,1.0,280.3421630859375,283.3368225097656,291.1645202636719,294.0521240234375,293.1499938964844,293.1499938964844,280.6499938964844,36080.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976921081542968,1.0,0.0,0.0,3.645028829574585,3.645052909851074,8.865336553753878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.1884765625,0.0,1528.2454833984375,1895.4371337890625,0.0,4280.51123046875,0.904232919216156,1.0,0.0,3.0,1.0,0.0
