time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157440,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7267996072769165,0.353391170501709,0.325137585401535,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,1.0,0.8986369967460632,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9295201301574708,0.7539618611335754,0.5293676853179932,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7172244787216187,0.3384809792041778,0.3282017409801483,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5513203740119934,0.1566426157951355,0.7450255155563354,284.9195251464844,284.95001220703125,298.7069396972656,288.1734619140625,297.5908203125,297.1564636230469,284.92071533203125,1.0,0.6941207647323608,0.3760774433612823,0.3760774433612823,1.0,1.0,-3.3941450119018555,0.9517555832862854,2.442389249801636,0.1842688918113708,0.8975861668586731,0.8975861668586731,0.0,291.026611328125,303.0,45717.24609375,0.0,3915.21142578125,1.0,280.3421630859375,283.3368225097656,291.1645202636719,294.0521240234375,293.1499938964844,293.1499938964844,280.6499938964844,36080.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976921081542968,1.0,0.0,0.0,3.645028829574585,3.645052909851074,8.865336553753878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.1884765625,0.0,1528.2454833984375,1895.4371337890625,0.0,4280.51123046875,0.904232919216156,1.0,0.0,3.0,1.0,0.0
12157500,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7253454923629761,0.3531256318092346,0.3248572647571563,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,1.0,0.9036961793899536,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9281972646713256,0.7555769085884094,0.5304057598114014,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7159312963485718,0.3385029137134552,0.3282074928283691,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.5492900609970093,0.1560723781585693,0.7426000237464905,285.0560607910156,284.95001220703125,298.6946105957031,288.1707458496094,297.58746337890625,297.1571350097656,285.0628967285156,1.0,0.6958897113800049,0.3756863176822662,0.3756863176822662,1.0,1.0,-3.3982303142547607,0.9519375562667848,2.4462926387786865,0.1835886985063552,0.8996239304542542,0.8996239304542542,0.0,293.650390625,303.0,44721.796875,0.0,3940.564697265625,1.0,280.5986633300781,283.51226806640625,291.1165466308594,293.8831481933594,293.1499938964844,293.1499938964844,280.6499938964844,35969.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899030923843384,1.0,0.0,0.0,3.645853757858277,3.6458775997161865,8.869349130691262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.0546875,0.0,1528.3306884765625,1895.4371337890625,0.0,4214.19287109375,0.9043770432472228,1.0,0.0,3.0,1.0,0.0
12157560,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7242811322212219,0.3530271053314209,0.3248152732849121,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9990000128746032,1.0,0.9078693389892578,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.9274119138717652,0.7573858499526978,0.5316990613937378,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7150045037269592,0.338683545589447,0.3284125030040741,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.5476874113082886,0.1556419134140014,0.7408030033111572,285.10174560546875,284.95001220703125,298.681640625,288.1678161621094,297.5856018066406,297.1600036621094,285.1029357910156,1.0,0.6975313425064087,0.3753849565982818,0.3753849565982818,1.0,1.0,-3.402838945388794,0.952539086341858,2.4502999782562256,0.1832161694765091,0.9011340737342834,0.9011340737342834,0.0,295.8812866210937,306.0,44618.58203125,0.0,3964.995849609375,1.0,280.641845703125,283.5614318847656,291.12615966796875,293.92724609375,293.1499938964844,293.1499938964844,280.3500061035156,35879.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860507249832152,1.0,0.0,0.0,3.6489429473876953,3.6489667892456055,8.884385920282512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.0048828125,0.0,1531.0888671875,1895.4371337890625,0.0,4181.09326171875,0.9049749970436096,1.0,0.0,3.0,1.0,0.0
12157620,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7215630412101746,0.3513796627521515,0.3239216804504394,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9990000128746032,1.0,0.9163559675216676,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9251010417938232,0.7587401866912842,0.533244252204895,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7127556800842285,0.3380946516990661,0.3283309042453766,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.5442402958869934,0.1543102711439132,0.7364439964294434,284.9393310546875,284.95001220703125,298.6538391113281,288.1611328125,297.5707397460937,297.1512145996094,284.938232421875,1.0,0.7003377079963684,0.3747822642326355,0.3747822642326355,1.0,1.0,-3.408498287200928,0.95259028673172,2.4559080600738525,0.1822687834501266,0.8996594548225403,0.8996594548225403,0.0,300.29034423828125,309.0,45759.99609375,0.0,4004.78857421875,1.0,280.3578186035156,283.3570556640625,291.2022399902344,294.13507080078125,293.1499938964844,293.1499938964844,280.6499938964844,35990.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982325434684752,1.0,0.0,0.0,3.6500260829925537,3.650049924850464,8.889661557986983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.21728515625,0.0,1533.12353515625,1895.4371337890625,0.0,4285.08154296875,0.9052680134773254,1.0,0.0,3.0,1.0,0.0
12157680,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7215630412101746,0.3513796627521515,0.3239216804504394,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9990000128746032,1.0,0.9163559675216676,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9251010417938232,0.7587401866912842,0.533244252204895,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7127556800842285,0.3380946516990661,0.3283309042453766,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.5442402958869934,0.1543102711439132,0.7364439964294434,284.9393310546875,284.95001220703125,298.6538391113281,288.1611328125,297.5707397460937,297.1512145996094,284.938232421875,1.0,0.7003377079963684,0.3747822642326355,0.3747822642326355,1.0,1.0,-3.408498287200928,0.95259028673172,2.4559080600738525,0.1822687834501266,0.8996594548225403,0.8996594548225403,0.0,300.29034423828125,309.0,45759.99609375,0.0,4004.78857421875,1.0,280.3578186035156,283.3570556640625,291.2022399902344,294.13507080078125,293.1499938964844,293.1499938964844,280.6499938964844,35990.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982325434684752,1.0,0.0,0.0,3.6500260829925537,3.650049924850464,8.889661557986983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.21728515625,0.0,1533.12353515625,1895.4371337890625,0.0,4285.08154296875,0.9052680134773254,1.0,0.0,3.0,1.0,0.0
12157740,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.718765139579773,0.3502162992954254,0.3227424621582031,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.9990000128746032,1.0,0.9243351221084596,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9228684306144714,0.7609736919403076,0.5345576405525208,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.7103680372238159,0.3376778066158294,0.3279131650924682,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.5404894351959229,0.152915745973587,0.730554461479187,285.0990600585937,284.95001220703125,298.62353515625,288.1533508300781,297.55889892578125,297.1474304199219,285.0999755859375,1.0,0.7025682330131531,0.3741795718669891,0.3741795718669891,1.0,1.0,-3.41066837310791,0.9514941573143004,2.459174156188965,0.1808481812477111,0.9029694199562072,0.9029694199562072,0.0,304.3249206542969,312.0,44642.92578125,0.0,4033.7431640625,1.0,280.6421813964844,283.5588073730469,291.1249084472656,293.9403991699219,293.1499938964844,293.1499938964844,280.3500061035156,35844.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890981316566468,1.0,0.0,0.0,3.655130863189697,3.6551549434661865,8.914544196159113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.20849609375,0.0,1537.715576171875,1895.4371337890625,0.0,4207.29296875,0.9063304662704468,1.0,0.0,3.0,1.0,0.0
12157800,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.718765139579773,0.3502162992954254,0.3227424621582031,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.9990000128746032,1.0,0.9243351221084596,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9228684306144714,0.7609736919403076,0.5345576405525208,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.7103680372238159,0.3376778066158294,0.3279131650924682,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.5404894351959229,0.152915745973587,0.730554461479187,285.0990600585937,284.95001220703125,298.62353515625,288.1533508300781,297.55889892578125,297.1474304199219,285.0999755859375,1.0,0.7025682330131531,0.3741795718669891,0.3741795718669891,1.0,1.0,-3.41066837310791,0.9514941573143004,2.459174156188965,0.1808481812477111,0.9029694199562072,0.9029694199562072,0.0,304.3249206542969,312.0,44642.92578125,0.0,4033.7431640625,1.0,280.6421813964844,283.5588073730469,291.1249084472656,293.9403991699219,293.1499938964844,293.1499938964844,280.3500061035156,35844.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890981316566468,1.0,0.0,0.0,3.655130863189697,3.6551549434661865,8.914544196159113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.20849609375,0.0,1537.715576171875,1895.4371337890625,0.0,4207.29296875,0.9063304662704468,1.0,0.0,3.0,1.0,0.0
12157860,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7159999012947083,0.3482420444488525,0.3214687705039978,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,1.0,0.9318210482597352,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9207158088684082,0.7618012428283691,0.5356530547142029,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7080041766166687,0.3367076218128204,0.3274063467979431,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.5368433594703674,0.1512387096881866,0.7244804501533508,284.9312744140625,284.95001220703125,298.5906982421875,288.1444702148437,297.5408020019531,297.1359558105469,284.92999267578125,1.0,0.7044989466667175,0.3736699521541595,0.3736699521541595,1.0,1.0,-3.411550283432007,0.9502344727516174,2.461315870285034,0.1796963512897491,0.9013472199440002,0.9013472199440002,0.0,308.09844970703125,315.0,45734.5390625,0.0,4057.9453125,1.0,280.3577880859375,283.3500366210937,291.1833190917969,294.1185913085937,293.1499938964844,293.1499938964844,280.04998779296875,35976.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656741380691528,3.6567654609680176,8.922401661948243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.09326171875,0.0,1540.5057373046875,1895.4371337890625,0.0,4300.0,0.9067582488059998,1.0,0.0,3.0,1.0,0.0
12157920,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7159999012947083,0.3482420444488525,0.3214687705039978,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,1.0,0.9318210482597352,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9207158088684082,0.7618012428283691,0.5356530547142029,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7080041766166687,0.3367076218128204,0.3274063467979431,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.5368433594703674,0.1512387096881866,0.7244804501533508,284.9312744140625,284.95001220703125,298.5906982421875,288.1444702148437,297.5408020019531,297.1359558105469,284.92999267578125,1.0,0.7044989466667175,0.3736699521541595,0.3736699521541595,1.0,1.0,-3.411550283432007,0.9502344727516174,2.461315870285034,0.1796963512897491,0.9013472199440002,0.9013472199440002,0.0,308.09844970703125,315.0,45734.5390625,0.0,4057.9453125,1.0,280.3577880859375,283.3500366210937,291.1833190917969,294.1185913085937,293.1499938964844,293.1499938964844,280.04998779296875,35976.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656741380691528,3.6567654609680176,8.922401661948243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.09326171875,0.0,1540.5057373046875,1895.4371337890625,0.0,4300.0,0.9067582488059998,1.0,0.0,3.0,1.0,0.0
12157980,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.71206134557724,0.3451690971851349,0.3190809488296509,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9990000128746032,1.0,0.9404639601707458,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9173358678817748,0.7611340880393982,0.5355207324028015,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7046343088150024,0.3348437249660492,0.3260083496570587,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.532021164894104,0.148827850818634,0.7153016328811646,284.7441711425781,284.95001220703125,298.55535888671875,288.1344299316406,297.5148010253906,297.1146240234375,284.7427062988281,1.0,0.7058624029159546,0.3731603622436523,0.3731603622436523,1.0,1.0,-3.406201362609864,0.946938157081604,2.4592630863189697,0.1779234707355499,0.8970466256141663,0.8970466256141663,0.0,312.2331848144531,318.0,46766.4140625,0.0,4068.501708984375,1.0,280.0582275390625,283.1234741210937,291.2286071777344,294.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,36191.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502797603607178,3.650303840637207,8.890896765478828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.5087890625,0.0,1534.90966796875,1895.4371337890625,0.0,4300.0,0.905454158782959,1.0,0.0,3.0,1.0,0.0
12158040,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.71206134557724,0.3451690971851349,0.3190809488296509,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9990000128746032,1.0,0.9404639601707458,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9173358678817748,0.7611340880393982,0.5355207324028015,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7046343088150024,0.3348437249660492,0.3260083496570587,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.532021164894104,0.148827850818634,0.7153016328811646,284.7441711425781,284.95001220703125,298.55535888671875,288.1344299316406,297.5148010253906,297.1146240234375,284.7427062988281,1.0,0.7058624029159546,0.3731603622436523,0.3731603622436523,1.0,1.0,-3.406201362609864,0.946938157081604,2.4592630863189697,0.1779234707355499,0.8970466256141663,0.8970466256141663,0.0,312.2331848144531,318.0,46766.4140625,0.0,4068.501708984375,1.0,280.0582275390625,283.1234741210937,291.2286071777344,294.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,36191.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502797603607178,3.650303840637207,8.890896765478828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.5087890625,0.0,1534.90966796875,1895.4371337890625,0.0,4300.0,0.905454158782959,1.0,0.0,3.0,1.0,0.0
12158100,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7100046873092651,0.3439968228340149,0.3178674280643463,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,1.0,0.944136381149292,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.915653109550476,0.7614180445671082,0.5354739427566528,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7028647661209106,0.334082156419754,0.3252222239971161,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.5293931365013123,0.1476041972637176,0.7099685668945312,284.8606262207031,284.95001220703125,298.5367736816406,288.12896728515625,297.5044250488281,297.10791015625,284.8665771484375,1.0,0.7063323855400085,0.3729055523872375,0.3729055523872375,1.0,1.0,-3.401742935180664,0.9447078108787536,2.4570350646972656,0.1768190413713455,0.8975672721862793,0.8975672721862793,0.0,314.2812194824219,318.0,45707.30078125,0.0,4069.15087890625,1.0,280.30133056640625,283.27978515625,291.1493225097656,294.0095520019531,293.1499938964844,293.1499938964844,280.3500061035156,36143.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647318363189697,3.6473424434661865,8.876477295416407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.73876953125,0.0,1531.262451171875,1895.4371337890625,0.0,4300.0,0.9048116207122804,1.0,0.0,3.0,1.0,0.0
12158160,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7084283232688904,0.3432594835758209,0.3171354830265045,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,1.0,0.9462248682975768,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9145612120628356,0.7622907161712646,0.5359936356544495,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7014912366867065,0.333624929189682,0.3247584104537964,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.5271232724189758,0.1465703397989273,0.7053372859954834,284.8978271484375,284.95001220703125,298.5175170898437,288.1231994628906,297.49725341796875,297.10577392578125,284.8984680175781,1.0,0.7067594528198242,0.372732937335968,0.372732937335968,1.0,1.0,-3.397871255874634,0.9429009556770324,2.454970359802246,0.1759967505931854,0.8976309299468994,0.8976309299468994,0.0,316.0844421386719,321.0,45502.58984375,0.0,4069.850830078125,1.0,280.34228515625,283.3226928710937,291.11981201171875,294.0016784667969,293.1499938964844,293.1499938964844,280.6499938964844,36093.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991225600242616,1.0,0.0,0.0,3.646137237548828,3.646161317825317,8.870728720467014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.3662109375,0.0,1529.571533203125,1895.4371337890625,0.0,4292.599609375,0.9044861793518066,1.0,0.0,3.0,1.0,0.0
12158220,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7060635089874268,0.3425053656101227,0.3163904249668121,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9979512095451356,1.0,0.9474154710769652,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9131687879562378,0.7648351788520813,0.5376811027526855,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6994252800941467,0.3332554697990417,0.3243831396102905,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.5234617590904236,0.1449827998876571,0.698135256767273,285.0670471191406,284.95001220703125,298.4771728515625,288.1107177734375,297.48748779296875,297.1084289550781,285.0677795410156,1.0,0.707564651966095,0.3723877072334289,0.3723877072334289,1.0,1.0,-3.3913207054138184,0.9397112131118774,2.4516096115112305,0.1745137721300125,0.9006277918815613,0.9006277918815613,0.0,319.2846069335937,324.0,44242.484375,0.0,4071.888671875,1.0,280.6417236328125,283.53729248046875,291.06689453125,293.8510437011719,293.1499938964844,293.1499938964844,280.3500061035156,35913.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869503378868104,1.0,0.0,0.0,3.648828268051148,3.6488523483276367,8.883828286343487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.65625,0.0,1531.2181396484375,1895.4371337890625,0.0,4188.83984375,0.9049703478813172,1.0,0.0,3.0,1.0,0.0
12158280,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7060635089874268,0.3425053656101227,0.3163904249668121,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9979512095451356,1.0,0.9474154710769652,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9131687879562378,0.7648351788520813,0.5376811027526855,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6994252800941467,0.3332554697990417,0.3243831396102905,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.5234617590904236,0.1449827998876571,0.698135256767273,285.0670471191406,284.95001220703125,298.4771728515625,288.1107177734375,297.48748779296875,297.1084289550781,285.0677795410156,1.0,0.707564651966095,0.3723877072334289,0.3723877072334289,1.0,1.0,-3.3913207054138184,0.9397112131118774,2.4516096115112305,0.1745137721300125,0.9006277918815613,0.9006277918815613,0.0,319.2846069335937,324.0,44242.484375,0.0,4071.888671875,1.0,280.6417236328125,283.53729248046875,291.06689453125,293.8510437011719,293.1499938964844,293.1499938964844,280.3500061035156,35913.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869503378868104,1.0,0.0,0.0,3.648828268051148,3.6488523483276367,8.883828286343487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.65625,0.0,1531.2181396484375,1895.4371337890625,0.0,4188.83984375,0.9049703478813172,1.0,0.0,3.0,1.0,0.0
12158340,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7036527991294861,0.3408387303352356,0.3154377341270447,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9963672161102296,1.0,0.9475507736206056,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9114737510681152,0.7653530836105347,0.5386170744895935,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6974185705184937,0.3323340713977813,0.3239275813102722,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.5204125046730042,0.1434497237205505,0.6925094127655029,284.8993835449219,284.95001220703125,298.4397277832031,288.09869384765625,297.4717102050781,297.10174560546875,284.897216796875,1.0,0.708171010017395,0.3720849752426147,0.3720849752426147,1.0,1.0,-3.3841588497161865,0.9364436864852904,2.4477150440216064,0.1732094436883926,0.8986330628395081,0.8986330628395081,0.0,322.2775573730469,324.0,45233.7109375,0.0,4071.15283203125,1.0,280.3622741699219,283.3305053710937,291.1371459960937,294.04705810546875,293.1499938964844,293.1499938964844,280.3500061035156,36033.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973792433738708,1.0,0.0,0.0,3.648316621780396,3.6483404636383057,8.881336270860629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.8583984375,0.0,1531.5506591796875,1895.4371337890625,0.0,4277.86376953125,0.904909372329712,1.0,0.0,3.0,1.0,0.0
12158400,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7031867504119873,0.3405279517173767,0.3151971697807312,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9961002469062804,1.0,0.947573184967041,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.911102831363678,0.7653349041938782,0.5386291742324829,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6970373392105103,0.3321486413478851,0.3237898349761963,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.5198985934257507,0.1431952267885208,0.6915386915206909,284.8931579589844,284.95001220703125,298.434326171875,288.096923828125,297.4689636230469,297.1001281738281,284.8915710449219,1.0,0.7082204222679138,0.3720424771308899,0.3720424771308899,1.0,1.0,-3.3825786113739014,0.9357972145080566,2.4467813968658447,0.1729616373777389,0.898461639881134,0.898461639881134,0.0,322.7620849609375,327.0,45225.921875,0.0,4069.97412109375,1.0,280.3578796386719,283.3243408203125,291.1329650878906,294.0380249023437,293.1499938964844,293.1499938964844,280.6499938964844,36044.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980548024177552,1.0,0.0,0.0,3.647961378097534,3.647985219955444,8.879607094058883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.66796875,0.0,1531.2314453125,1895.4371337890625,0.0,4283.57861328125,0.9048407673835754,1.0,0.0,3.0,1.0,0.0
12158460,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7000731825828552,0.3389747738838196,0.3136704564094543,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9942326545715332,1.0,0.9477292895317078,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9089804887771606,0.7667552828788757,0.5393733978271484,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6944606304168701,0.3312457799911499,0.3229081332683563,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.5160970091819763,0.1414196640253067,0.6838563680648804,285.04296875,284.95001220703125,298.3889465332031,288.0818176269531,297.4537048339844,297.0969543457031,285.0435485839844,1.0,0.7085894346237183,0.3717976212501526,0.3717976212501526,1.0,1.0,-3.3715202808380127,0.9314250946044922,2.4400951862335205,0.1712859869003296,0.9009533524513244,0.9009533524513244,0.0,326.1291809082031,330.0,43971.2890625,0.0,4061.609375,1.0,280.64215087890625,283.5189208984375,291.0470275878906,293.8255920410156,293.1499938964844,293.1499938964844,280.3500061035156,35914.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876282811164856,1.0,0.0,0.0,3.6504857540130615,3.650509834289551,8.89190062025591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.5322265625,0.0,1533.066162109375,1895.4371337890625,0.0,4194.6708984375,0.9053376317024232,1.0,0.0,3.0,1.0,0.0
12158520,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7000731825828552,0.3389747738838196,0.3136704564094543,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9942326545715332,1.0,0.9477292895317078,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9089804887771606,0.7667552828788757,0.5393733978271484,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6944606304168701,0.3312457799911499,0.3229081332683563,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.5160970091819763,0.1414196640253067,0.6838563680648804,285.04296875,284.95001220703125,298.3889465332031,288.0818176269531,297.4537048339844,297.0969543457031,285.0435485839844,1.0,0.7085894346237183,0.3717976212501526,0.3717976212501526,1.0,1.0,-3.3715202808380127,0.9314250946044922,2.4400951862335205,0.1712859869003296,0.9009533524513244,0.9009533524513244,0.0,326.1291809082031,330.0,43971.2890625,0.0,4061.609375,1.0,280.64215087890625,283.5189208984375,291.0470275878906,293.8255920410156,293.1499938964844,293.1499938964844,280.3500061035156,35914.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876282811164856,1.0,0.0,0.0,3.6504857540130615,3.650509834289551,8.89190062025591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.5322265625,0.0,1533.066162109375,1895.4371337890625,0.0,4194.6708984375,0.9053376317024232,1.0,0.0,3.0,1.0,0.0
12158580,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6969465017318726,0.3366290032863617,0.3120708763599396,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.992368459701538,1.0,0.9478839635849,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9068413376808168,0.7667824625968933,0.5399245023727417,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6918917298316956,0.3298215270042419,0.32197105884552,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.512444257736206,0.1394351571798324,0.67634117603302,284.8658447265625,284.95001220703125,298.341064453125,288.0653381347656,297.4325256347656,297.0867004394531,284.8641662597656,1.0,0.7088996171951294,0.3715527355670929,0.3715527355670929,1.0,1.0,-3.3602893352508545,0.9269986152648926,2.433290719985962,0.1697681248188018,0.8983991146087646,0.8983991146087646,0.0,329.4642333984375,333.0,44919.05859375,0.0,4052.62646484375,1.0,280.3578491210937,283.30352783203125,291.0987548828125,293.9881896972656,293.1499938964844,293.1499938964844,280.6499938964844,36063.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997901737689972,1.0,0.0,0.0,3.6489064693450928,3.648930311203003,8.884208568815666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.72314453125,0.0,1532.4300537109375,1895.4371337890625,0.0,4282.28466796875,0.9050637483596802,1.0,0.0,3.0,1.0,0.0
12158640,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6969465017318726,0.3366290032863617,0.3120708763599396,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.992368459701538,1.0,0.9478839635849,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9068413376808168,0.7667824625968933,0.5399245023727417,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6918917298316956,0.3298215270042419,0.32197105884552,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.512444257736206,0.1394351571798324,0.67634117603302,284.8658447265625,284.95001220703125,298.341064453125,288.0653381347656,297.4325256347656,297.0867004394531,284.8641662597656,1.0,0.7088996171951294,0.3715527355670929,0.3715527355670929,1.0,1.0,-3.3602893352508545,0.9269986152648926,2.433290719985962,0.1697681248188018,0.8983991146087646,0.8983991146087646,0.0,329.4642333984375,333.0,44919.05859375,0.0,4052.62646484375,1.0,280.3578491210937,283.30352783203125,291.0987548828125,293.9881896972656,293.1499938964844,293.1499938964844,280.6499938964844,36063.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997901737689972,1.0,0.0,0.0,3.6489064693450928,3.648930311203003,8.884208568815666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.72314453125,0.0,1532.4300537109375,1895.4371337890625,0.0,4282.28466796875,0.9050637483596802,1.0,0.0,3.0,1.0,0.0
12158700,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.695088267326355,0.3355593681335449,0.3110067248344421,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9913339614868164,1.0,0.9479698538780212,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9055228233337402,0.7670794129371643,0.5399385690689087,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6903660297393799,0.3291392028331756,0.3212949633598327,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.5103645920753479,0.1383849531412124,0.6718446612358093,284.9794311523437,284.95001220703125,298.316162109375,288.0565795898437,297.4226379394531,297.08282470703125,284.9853210449219,1.0,0.7089199423789978,0.3714303076267242,0.3714303076267242,1.0,1.0,-3.3529069423675537,0.9242111444473268,2.428695678710937,0.1687493324279785,0.8996821641921997,0.8996821641921997,0.0,331.2479858398437,333.0,43848.65625,0.0,4044.40185546875,1.0,280.6012878417969,283.4571838378906,291.02301025390625,293.7646789550781,293.1499938964844,293.1499938964844,280.6499938964844,36003.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911304116249084,1.0,0.0,0.0,3.6486523151397705,3.6486761569976807,8.882971087587066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.43017578125,0.0,1531.698974609375,1895.4371337890625,0.0,4224.697265625,0.9050154089927672,1.0,0.0,3.0,1.0,0.0
12158760,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6937522888183594,0.3348650634288788,0.3103280961513519,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9905110597610474,1.0,0.9480378031730652,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9047837853431702,0.7678914070129395,0.5404325127601624,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6892461180686951,0.3287056088447571,0.3208667635917663,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.508612871170044,0.1374882161617279,0.6678509712219238,285.0146484375,284.95001220703125,298.2906799316406,288.0474548339844,297.4154968261719,297.0828857421875,285.01513671875,1.0,0.709001898765564,0.3713687360286712,0.3713687360286712,1.0,1.0,-3.347445011138916,0.9222227931022644,2.425222158432007,0.1680792868137359,0.9005040526390076,0.9005040526390076,0.0,332.6800537109375,336.0,43641.6171875,0.0,4038.972412109375,1.0,280.6423034667969,283.4977111816406,291.0087280273437,293.7680969238281,293.1499938964844,293.1499938964844,280.3500061035156,35944.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866177439689636,1.0,0.0,0.0,3.65030288696289,3.65032696723938,8.89101045231655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.32470703125,0.0,1533.0899658203125,1895.4371337890625,0.0,4185.97705078125,0.9053165316581726,1.0,0.0,3.0,1.0,0.0
12158820,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6905950903892517,0.332374095916748,0.3085851073265075,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9886515140533448,1.0,0.948190689086914,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9027355909347534,0.7676408886909485,0.5407896637916565,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.6866434812545776,0.3271181285381317,0.3197644650936126,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.5049554109573364,0.1353608965873718,0.6596502065658569,284.8358154296875,284.95001220703125,298.2377624511719,288.0281066894531,297.3930053710937,297.0724792480469,284.8340759277344,1.0,0.7091023325920105,0.3712455928325653,0.3712455928325653,1.0,1.0,-3.3347830772399902,0.9176897406578064,2.417093276977539,0.1667585521936416,0.897537887096405,0.897537887096405,0.0,335.89617919921875,339.0,44560.66015625,0.0,4025.80419921875,1.0,280.3578491210937,283.2813720703125,291.05938720703125,293.92742919921875,293.1499938964844,293.1499938964844,280.6499938964844,36102.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964767694473268,1.0,0.0,0.0,3.647308349609375,3.647332191467285,8.876428410076187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.11181640625,0.0,1530.941162109375,1895.4371337890625,0.0,4270.21826171875,0.9047321677207948,1.0,0.0,3.0,1.0,0.0
12158880,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6905950903892517,0.332374095916748,0.3085851073265075,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.9886515140533448,1.0,0.948190689086914,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9027355909347534,0.7676408886909485,0.5407896637916565,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.6866434812545776,0.3271181285381317,0.3197644650936126,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.5049554109573364,0.1353608965873718,0.6596502065658569,284.8358154296875,284.95001220703125,298.2377624511719,288.0281066894531,297.3930053710937,297.0724792480469,284.8340759277344,1.0,0.7091023325920105,0.3712455928325653,0.3712455928325653,1.0,1.0,-3.3347830772399902,0.9176897406578064,2.417093276977539,0.1667585521936416,0.897537887096405,0.897537887096405,0.0,335.89617919921875,339.0,44560.66015625,0.0,4025.80419921875,1.0,280.3578491210937,283.2813720703125,291.05938720703125,293.92742919921875,293.1499938964844,293.1499938964844,280.6499938964844,36102.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964767694473268,1.0,0.0,0.0,3.647308349609375,3.647332191467285,8.876428410076187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.11181640625,0.0,1530.941162109375,1895.4371337890625,0.0,4270.21826171875,0.9047321677207948,1.0,0.0,3.0,1.0,0.0
12158940,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6873775124549866,0.3304797112941742,0.306724339723587,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9867863059043884,1.0,0.9483439326286316,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9007336497306824,0.7684765458106995,0.5411111116409302,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6839697360992432,0.3258569538593292,0.3185207843780517,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5011293292045593,0.1332823038101196,0.6505597829818726,284.9839782714844,284.95001220703125,298.1823425292969,288.0072631835937,297.3746643066406,297.0686340332031,284.9844970703125,1.0,0.7090349197387695,0.3711224794387817,0.3711224794387817,1.0,1.0,-3.3206825256347656,0.912693738937378,2.407988786697388,0.1651144325733184,0.8992305994033813,0.8992305994033813,0.0,339.0319519042969,342.0,43267.02734375,0.0,4008.683837890625,1.0,280.64215087890625,283.4754638671875,290.9671325683594,293.7042236328125,293.1499938964844,293.1499938964844,280.95001220703125,35986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984894037246704,1.0,0.0,0.0,3.647134304046631,3.64715838432312,8.87558201156935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.65771484375,0.0,1529.883056640625,1895.4371337890625,0.0,4171.1171875,0.904636800289154,1.0,0.0,3.0,1.0,0.0
12159000,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6873775124549866,0.3304797112941742,0.306724339723587,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9867863059043884,1.0,0.9483439326286316,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9007336497306824,0.7684765458106995,0.5411111116409302,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6839697360992432,0.3258569538593292,0.3185207843780517,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5011293292045593,0.1332823038101196,0.6505597829818726,284.9839782714844,284.95001220703125,298.1823425292969,288.0072631835937,297.3746643066406,297.0686340332031,284.9844970703125,1.0,0.7090349197387695,0.3711224794387817,0.3711224794387817,1.0,1.0,-3.3206825256347656,0.912693738937378,2.407988786697388,0.1651144325733184,0.8992305994033813,0.8992305994033813,0.0,339.0319519042969,342.0,43267.02734375,0.0,4008.683837890625,1.0,280.64215087890625,283.4754638671875,290.9671325683594,293.7042236328125,293.1499938964844,293.1499938964844,280.95001220703125,35986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984894037246704,1.0,0.0,0.0,3.647134304046631,3.64715838432312,8.87558201156935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.65771484375,0.0,1529.883056640625,1895.4371337890625,0.0,4171.1171875,0.904636800289154,1.0,0.0,3.0,1.0,0.0
12159060,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.6854060292243958,0.3295713365077972,0.3058412671089172,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.985394299030304,1.0,0.948456883430481,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.8998831510543823,0.7704667448997498,0.5424268245697021,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.682282030582428,0.3252891898155212,0.3179594874382019,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.4982576072216034,0.1317290216684341,0.6435434222221375,285.154296875,284.95001220703125,298.1244201660156,287.9848937988281,297.3625793457031,297.0741271972656,285.15496826171875,1.0,0.7092787623405457,0.3710650205612182,0.3710650205612182,1.0,1.0,-3.312220811843872,0.9097329378128052,2.4024879932403564,0.1642481535673141,0.9033896327018738,0.9033896327018738,0.0,341.45367431640625,345.0,42067.48828125,0.0,4001.5009765625,1.0,280.9417724609375,283.6911926269531,290.9266967773437,293.5726928710937,293.1499938964844,293.1499938964844,280.6499938964844,35796.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969993531703949,1.0,0.0,0.0,3.6541340351104736,3.654158115386963,8.909682946978137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.92041015625,0.0,1536.2510986328125,1895.4371337890625,0.0,4041.151611328125,0.9060776829719543,1.0,0.0,3.0,1.0,0.0
12159120,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.6854060292243958,0.3295713365077972,0.3058412671089172,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.985394299030304,1.0,0.948456883430481,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.8998831510543823,0.7704667448997498,0.5424268245697021,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.682282030582428,0.3252891898155212,0.3179594874382019,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.4982576072216034,0.1317290216684341,0.6435434222221375,285.154296875,284.95001220703125,298.1244201660156,287.9848937988281,297.3625793457031,297.0741271972656,285.15496826171875,1.0,0.7092787623405457,0.3710650205612182,0.3710650205612182,1.0,1.0,-3.312220811843872,0.9097329378128052,2.4024879932403564,0.1642481535673141,0.9033896327018738,0.9033896327018738,0.0,341.45367431640625,345.0,42067.48828125,0.0,4001.5009765625,1.0,280.9417724609375,283.6911926269531,290.9266967773437,293.5726928710937,293.1499938964844,293.1499938964844,280.6499938964844,35796.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969993531703949,1.0,0.0,0.0,3.6541340351104736,3.654158115386963,8.909682946978137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.92041015625,0.0,1536.2510986328125,1895.4371337890625,0.0,4041.151611328125,0.9060776829719543,1.0,0.0,3.0,1.0,0.0
12159180,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.682746171951294,0.3273905515670776,0.3044624328613281,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9836463928222656,1.0,0.9485979676246644,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8981671929359436,0.770222544670105,0.5428867936134338,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6800829172134399,0.3239064812660217,0.317108690738678,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.4952217042446136,0.1298655271530151,0.6366485953330994,284.97198486328125,284.95001220703125,298.0639953613281,287.9609069824219,297.34039306640625,297.0667724609375,284.97021484375,1.0,0.7095862627029419,0.3710075616836548,0.3710075616836548,1.0,1.0,-3.3019819259643555,0.906185269355774,2.395796537399292,0.1633712947368621,0.9022066593170166,0.9022066593170166,0.0,344.50616455078125,348.0,42973.98828125,0.0,3993.492431640625,1.0,280.65777587890625,283.46942138671875,290.9966125488281,293.7628479003906,293.1499938964844,293.1499938964844,280.3500061035156,35926.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813372492790222,1.0,0.0,0.0,3.657669067382813,3.6576931476593018,8.926929240260506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.64453125,0.0,1541.1646728515625,1895.4371337890625,0.0,4140.33642578125,0.906930685043335,1.0,0.0,3.0,1.0,0.0
12159240,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.682746171951294,0.3273905515670776,0.3044624328613281,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9836463928222656,1.0,0.9485979676246644,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8981671929359436,0.770222544670105,0.5428867936134338,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6800829172134399,0.3239064812660217,0.317108690738678,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.4952217042446136,0.1298655271530151,0.6366485953330994,284.97198486328125,284.95001220703125,298.0639953613281,287.9609069824219,297.34039306640625,297.0667724609375,284.97021484375,1.0,0.7095862627029419,0.3710075616836548,0.3710075616836548,1.0,1.0,-3.3019819259643555,0.906185269355774,2.395796537399292,0.1633712947368621,0.9022066593170166,0.9022066593170166,0.0,344.50616455078125,348.0,42973.98828125,0.0,3993.492431640625,1.0,280.65777587890625,283.46942138671875,290.9966125488281,293.7628479003906,293.1499938964844,293.1499938964844,280.3500061035156,35926.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813372492790222,1.0,0.0,0.0,3.657669067382813,3.6576931476593018,8.926929240260506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.64453125,0.0,1541.1646728515625,1895.4371337890625,0.0,4140.33642578125,0.906930685043335,1.0,0.0,3.0,1.0,0.0
