time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159300,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.6807990670204163,0.3257655501365661,0.303264319896698,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.9825152158737184,1.0,0.9486896395683287,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8967180252075195,0.7693746089935303,0.5425549149513245,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.678486168384552,0.3228140473365783,0.3163060247898102,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.4932344257831573,0.1286406517028808,0.6320516467094421,284.8264465332031,284.95001220703125,298.0328369140625,287.9483337402344,297.3255615234375,297.0583801269531,284.8185729980469,1.0,0.7095654606819153,0.370978832244873,0.370978832244873,1.0,1.0,-3.2937636375427246,0.9033946990966796,2.390368938446045,0.1625935584306717,0.8999654650688171,0.8999654650688171,0.0,346.4024963378906,348.0,43864.80859375,0.0,3983.965087890625,1.0,280.4010009765625,283.287109375,291.02252197265625,293.90557861328125,293.1499938964844,293.1499938964844,280.3500061035156,36044.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908032417297364,1.0,0.0,0.0,3.656558036804199,3.656582117080689,8.921507514969562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.677734375,0.0,1540.8106689453125,1895.4371337890625,0.0,4221.89892578125,0.906725823879242,1.0,0.0,3.0,1.0,0.0
12159360,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.6785033941268921,0.3238997459411621,0.3017560839653015,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.9812487959861756,1.0,0.9487925171852112,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.8949457406997681,0.768230676651001,0.5418869256973267,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.6765971779823303,0.3215141594409942,0.3152511119842529,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.4909139275550842,0.1272246390581131,0.6265449523925781,284.770751953125,284.95001220703125,298.0010681152344,287.9353332519531,297.30908203125,297.04791259765625,284.76873779296875,1.0,0.7093828320503235,0.3709526062011719,0.3709526062011719,1.0,1.0,-3.283383846282959,0.8999007344245911,2.3834831714630127,0.1615854799747467,0.8981719017028809,0.8981719017028809,0.0,348.46795654296875,351.0,43854.4453125,0.0,3970.11962890625,1.0,280.3580627441406,283.231201171875,290.9893493652344,293.83135986328125,293.1499938964844,293.1499938964844,280.6499938964844,36147.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954979419708252,1.0,0.0,0.0,3.652904510498047,3.652928590774536,8.903688240025076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.92822265625,0.0,1537.5059814453125,1895.4371337890625,0.0,4261.9130859375,0.9060091972351074,1.0,0.0,3.0,1.0,0.0
12159420,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6748037934303284,0.3214655220508575,0.2993499040603637,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9791367053985596,1.0,0.948964297771454,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8924047946929932,0.7680496573448181,0.541430652141571,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6734578609466553,0.3196983933448791,0.3134516775608063,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.4864463210105896,0.1246808990836143,0.615359365940094,284.9154357910156,284.95001220703125,297.93560791015625,287.9080810546875,297.28533935546875,297.04022216796875,284.9158020019531,1.0,0.7089126706123352,0.3709001839160919,0.3709001839160919,1.0,1.0,-3.2645263671875,0.8935453295707703,2.370980978012085,0.1595770418643951,0.8989247679710388,0.8989247679710388,0.0,351.8289489746094,354.0,42502.55859375,0.0,3942.92626953125,1.0,280.6421813964844,283.4233093261719,290.8676147460937,293.56451416015625,293.1499938964844,293.1499938964844,280.95001220703125,36059.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833595156669616,1.0,0.0,0.0,3.6500322818756095,3.6500563621521,8.889691684998979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.7587890625,0.0,1533.6510009765625,1895.4371337890625,0.0,4157.85693359375,0.9053325653076172,1.0,0.0,3.0,1.0,0.0
12159480,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6748037934303284,0.3214655220508575,0.2993499040603637,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9791367053985596,1.0,0.948964297771454,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8924047946929932,0.7680496573448181,0.541430652141571,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6734578609466553,0.3196983933448791,0.3134516775608063,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.4864463210105896,0.1246808990836143,0.615359365940094,284.9154357910156,284.95001220703125,297.93560791015625,287.9080810546875,297.28533935546875,297.04022216796875,284.9158020019531,1.0,0.7089126706123352,0.3709001839160919,0.3709001839160919,1.0,1.0,-3.2645263671875,0.8935453295707703,2.370980978012085,0.1595770418643951,0.8989247679710388,0.8989247679710388,0.0,351.8289489746094,354.0,42502.55859375,0.0,3942.92626953125,1.0,280.6421813964844,283.4233093261719,290.8676147460937,293.56451416015625,293.1499938964844,293.1499938964844,280.95001220703125,36059.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833595156669616,1.0,0.0,0.0,3.6500322818756095,3.6500563621521,8.889691684998979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.7587890625,0.0,1533.6510009765625,1895.4371337890625,0.0,4157.85693359375,0.9053325653076172,1.0,0.0,3.0,1.0,0.0
12159540,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6725913286209106,0.3201881051063537,0.2981159090995788,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9776426553726196,1.0,0.949084997177124,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8912624716758728,0.7693225741386414,0.5422149896621704,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6714951992034912,0.3187157809734344,0.3124785423278808,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.4829371571540832,0.1227425634860992,0.6065607666969299,285.08258056640625,284.95001220703125,297.8676452636719,287.879150390625,297.26934814453125,297.04400634765625,285.0832214355469,1.0,0.7087617516517639,0.3708477318286896,0.3708477318286896,1.0,1.0,-3.2523744106292725,0.8893910646438599,2.362983226776123,0.1582731008529663,0.9021065831184388,0.9021065831184388,0.0,354.25360107421875,357.0,41252.80078125,0.0,3926.9384765625,1.0,280.9417724609375,283.6370849609375,290.8152160644531,293.4134521484375,293.1499938964844,293.1499938964844,280.6499938964844,35885.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671388864517212,1.0,0.0,0.0,3.6537253856658936,3.653749465942383,8.907690585147066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.68994140625,0.0,1536.463134765625,1895.4371337890625,0.0,4015.961181640625,0.9060462713241576,1.0,0.0,3.0,1.0,0.0
12159600,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6725913286209106,0.3201881051063537,0.2981159090995788,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9776426553726196,1.0,0.949084997177124,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8912624716758728,0.7693225741386414,0.5422149896621704,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6714951992034912,0.3187157809734344,0.3124785423278808,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.4829371571540832,0.1227425634860992,0.6065607666969299,285.08258056640625,284.95001220703125,297.8676452636719,287.879150390625,297.26934814453125,297.04400634765625,285.0832214355469,1.0,0.7087617516517639,0.3708477318286896,0.3708477318286896,1.0,1.0,-3.2523744106292725,0.8893910646438599,2.362983226776123,0.1582731008529663,0.9021065831184388,0.9021065831184388,0.0,354.25360107421875,357.0,41252.80078125,0.0,3926.9384765625,1.0,280.9417724609375,283.6370849609375,290.8152160644531,293.4134521484375,293.1499938964844,293.1499938964844,280.6499938964844,35885.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671388864517212,1.0,0.0,0.0,3.6537253856658936,3.653749465942383,8.907690585147066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.68994140625,0.0,1536.463134765625,1895.4371337890625,0.0,4015.961181640625,0.9060462713241576,1.0,0.0,3.0,1.0,0.0
12159660,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6698534488677979,0.3177457749843597,0.2964809834957123,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9758564829826356,1.0,0.949228286743164,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8894164562225342,0.7684733271598816,0.542249858379364,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6691758036613464,0.3170139491558075,0.3113080263137817,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.4792318940162658,0.1205822899937629,0.5982345342636108,284.8985595703125,284.95001220703125,297.79718017578125,287.84844970703125,297.2445678710937,297.03662109375,284.89666748046875,1.0,0.708720862865448,0.3709841668605804,0.3709841668605804,1.0,1.0,-3.23921275138855,0.8854211568832397,2.3537917137146,0.1575505584478378,0.8999390006065369,0.8999390006065369,0.0,357.21343994140625,360.0,42098.3046875,0.0,3911.517822265625,1.0,280.6578063964844,283.4154052734375,290.8807983398437,293.5947570800781,293.1499938964844,293.1499938964844,280.3500061035156,36027.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777880311012268,1.0,0.0,0.0,3.653542518615722,3.653566598892212,8.906798143470951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.9658203125,0.0,1537.31591796875,1895.4371337890625,0.0,4109.466796875,0.9060758948326112,1.0,0.0,3.0,1.0,0.0
12159720,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6698534488677979,0.3177457749843597,0.2964809834957123,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9758564829826356,1.0,0.949228286743164,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8894164562225342,0.7684733271598816,0.542249858379364,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6691758036613464,0.3170139491558075,0.3113080263137817,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.4792318940162658,0.1205822899937629,0.5982345342636108,284.8985595703125,284.95001220703125,297.79718017578125,287.84844970703125,297.2445678710937,297.03662109375,284.89666748046875,1.0,0.708720862865448,0.3709841668605804,0.3709841668605804,1.0,1.0,-3.23921275138855,0.8854211568832397,2.3537917137146,0.1575505584478378,0.8999390006065369,0.8999390006065369,0.0,357.21343994140625,360.0,42098.3046875,0.0,3911.517822265625,1.0,280.6578063964844,283.4154052734375,290.8807983398437,293.5947570800781,293.1499938964844,293.1499938964844,280.3500061035156,36027.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777880311012268,1.0,0.0,0.0,3.653542518615722,3.653566598892212,8.906798143470951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.9658203125,0.0,1537.31591796875,1895.4371337890625,0.0,4109.466796875,0.9060758948326112,1.0,0.0,3.0,1.0,0.0
12159780,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956787109375,0.6656727194786072,0.3140520453453064,0.2935803830623626,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.9734488129615784,1.0,0.9494223594665528,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.8861583471298218,0.7658816576004028,0.5408352017402649,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956787109375,0.6656980514526367,0.3143562376499176,0.3091880977153778,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.4738469123840332,0.1177117526531219,0.5870265960693359,284.6951904296875,284.95001220703125,297.72418212890625,287.81597900390625,297.2111511230469,297.018310546875,284.69305419921875,1.0,0.7082324624061584,0.3711206018924713,0.3711206018924713,1.0,1.0,-3.2182393074035645,0.8788912296295166,2.339348077774048,0.1559749990701675,0.8948816657066345,0.8948816657066345,0.0,361.052001953125,363.0,42920.82421875,0.0,3882.256591796875,1.0,280.35821533203125,283.1766967773437,290.8686828613281,293.65509033203125,293.1499938964844,293.1499938964844,280.6499938964844,36259.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991752028465271,1.0,0.0,0.0,3.644624710083008,3.644648790359497,8.863370908329671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.796875,0.0,1529.13623046875,1895.4371337890625,0.0,4230.009765625,0.9042345285415648,1.0,0.0,3.0,1.0,0.0
12159840,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956787109375,0.6656727194786072,0.3140520453453064,0.2935803830623626,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.9734488129615784,1.0,0.9494223594665528,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.8861583471298218,0.7658816576004028,0.5408352017402649,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956787109375,0.6656980514526367,0.3143562376499176,0.3091880977153778,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.4738469123840332,0.1177117526531219,0.5870265960693359,284.6951904296875,284.95001220703125,297.72418212890625,287.81597900390625,297.2111511230469,297.018310546875,284.69305419921875,1.0,0.7082324624061584,0.3711206018924713,0.3711206018924713,1.0,1.0,-3.2182393074035645,0.8788912296295166,2.339348077774048,0.1559749990701675,0.8948816657066345,0.8948816657066345,0.0,361.052001953125,363.0,42920.82421875,0.0,3882.256591796875,1.0,280.35821533203125,283.1766967773437,290.8686828613281,293.65509033203125,293.1499938964844,293.1499938964844,280.6499938964844,36259.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991752028465271,1.0,0.0,0.0,3.644624710083008,3.644648790359497,8.863370908329671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.796875,0.0,1529.13623046875,1895.4371337890625,0.0,4230.009765625,0.9042345285415648,1.0,0.0,3.0,1.0,0.0
12159900,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.6635626554489136,0.3125099241733551,0.2920578122138977,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.972257137298584,1.0,0.9495187997817992,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8845569491386414,0.7651879191398621,0.5401151180267334,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.6639125347137451,0.3131738901138305,0.3080199062824249,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.4706248342990875,0.1162442043423652,0.580665647983551,284.8063049316406,284.95001220703125,297.686767578125,287.799072265625,297.1965637207031,297.0123291015625,284.8123779296875,1.0,0.7078431248664856,0.3711888194084167,0.3711888194084167,1.0,1.0,-3.2066023349761963,0.8752475380897522,2.331354856491089,0.1549743860960006,0.8949810862541199,0.8949810862541199,0.0,362.8930358886719,363.0,41808.515625,0.0,3864.541748046875,1.0,280.6011657714844,283.3298034667969,290.7693176269531,293.3992919921875,293.1499938964844,293.1499938964844,280.6499938964844,36220.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984531581401825,1.0,0.0,0.0,3.640164852142334,3.640188694000244,8.841691965244536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.53076171875,0.0,1523.8983154296875,1895.4371337890625,0.0,4167.98779296875,0.903264582157135,1.0,0.0,3.0,1.0,0.0
12159960,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.6620180010795593,0.3114078342914581,0.2909905612468719,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9713192582130432,1.0,0.949594795703888,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8835434317588806,0.7651177644729614,0.5399718284606934,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.6625555753707886,0.3122873604297638,0.3071494698524475,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.4675689339637756,0.1149501428008079,0.5748660564422607,284.8398742675781,284.95001220703125,297.6487121582031,287.7816772460937,297.18505859375,297.0108337402344,284.8402099609375,1.0,0.707520604133606,0.3712915182113647,0.3712915182113647,1.0,1.0,-3.197213888168335,0.8724359273910522,2.3247780799865723,0.1542814970016479,0.8946226835250854,0.8946226835250854,0.0,364.3318176269531,366.0,41541.25390625,0.0,3850.052978515625,1.0,280.6422424316406,283.369873046875,290.7389221191406,293.3788146972656,293.1499938964844,293.1499938964844,280.95001220703125,36174.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791685938835144,1.0,0.0,0.0,3.6374361515045166,3.637460231781006,8.82844233274227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.2568359375,0.0,1520.5390625,1895.4371337890625,0.0,4121.4921875,0.9025961756706238,1.0,0.0,3.0,1.0,0.0
12160020,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6597653031349182,0.3099077641963959,0.2895622849464416,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9697874784469604,1.0,0.9497183561325072,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8822576403617859,0.7658286690711975,0.5403701066970825,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6605185270309448,0.3110501170158386,0.3059398829936981,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.4618590772151947,0.112788900732994,0.5650818943977356,285.00689697265625,284.95001220703125,297.5707092285156,287.7455139160156,297.1665954589844,297.0146789550781,285.0075988769531,1.0,0.7071408033370972,0.3714969158172607,0.3714969158172607,1.0,1.0,-3.182899236679077,0.8682904839515686,2.3146088123321533,0.1533962488174438,0.8967899084091187,0.8967899084091187,0.0,366.7265625,369.0,40253.23046875,0.0,3829.150390625,1.0,280.941650390625,283.5845947265625,290.6788024902344,293.2181091308594,293.1499938964844,293.1499938964844,281.25,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96236389875412,1.0,0.0,0.0,3.636878252029419,3.636902093887329,8.825733175399364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.58642578125,0.0,1518.6156005859375,1895.4371337890625,0.0,3973.6298828125,0.9023575186729432,1.0,0.0,3.0,1.0,0.0
12160080,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6597653031349182,0.3099077641963959,0.2895622849464416,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9697874784469604,1.0,0.9497183561325072,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8822576403617859,0.7658286690711975,0.5403701066970825,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6605185270309448,0.3110501170158386,0.3059398829936981,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.4618590772151947,0.112788900732994,0.5650818943977356,285.00689697265625,284.95001220703125,297.5707092285156,287.7455139160156,297.1665954589844,297.0146789550781,285.0075988769531,1.0,0.7071408033370972,0.3714969158172607,0.3714969158172607,1.0,1.0,-3.182899236679077,0.8682904839515686,2.3146088123321533,0.1533962488174438,0.8967899084091187,0.8967899084091187,0.0,366.7265625,369.0,40253.23046875,0.0,3829.150390625,1.0,280.941650390625,283.5845947265625,290.6788024902344,293.2181091308594,293.1499938964844,293.1499938964844,281.25,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96236389875412,1.0,0.0,0.0,3.636878252029419,3.636902093887329,8.825733175399364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.58642578125,0.0,1518.6156005859375,1895.4371337890625,0.0,3973.6298828125,0.9023575186729432,1.0,0.0,3.0,1.0,0.0
12160140,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.6581265926361084,0.3089575469493866,0.2887099087238312,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.968448042869568,1.0,0.9498253464698792,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8814554810523987,0.7671456336975098,0.5412705540657043,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.6590133309364319,0.310284674167633,0.305227667093277,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.4571003913879394,0.1110841482877731,0.5574630498886108,285.1839904785156,284.95001220703125,297.4902038574219,287.7074584960937,297.1512145996094,297.023681640625,285.18463134765625,1.0,0.7071647644042969,0.3717023134231567,0.3717023134231567,1.0,1.0,-3.173064947128296,0.865618884563446,2.307446002960205,0.1529915928840637,0.9014124870300292,0.9014124870300292,0.0,368.9342346191406,372.0,39167.0859375,0.0,3817.896240234375,1.0,281.2416687011719,283.8080139160156,290.6465759277344,293.1116027832031,293.1499938964844,293.1499938964844,280.95001220703125,35778.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947211742401123,1.0,0.0,0.0,3.644526720046997,3.6445505619049072,8.862893992045429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.19140625,0.0,1525.4366455078125,1895.4371337890625,0.0,3837.808837890625,0.9039180874824524,1.0,0.0,3.0,1.0,0.0
12160200,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.6581265926361084,0.3089575469493866,0.2887099087238312,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.968448042869568,1.0,0.9498253464698792,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8814554810523987,0.7671456336975098,0.5412705540657043,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.6590133309364319,0.310284674167633,0.305227667093277,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.4571003913879394,0.1110841482877731,0.5574630498886108,285.1839904785156,284.95001220703125,297.4902038574219,287.7074584960937,297.1512145996094,297.023681640625,285.18463134765625,1.0,0.7071647644042969,0.3717023134231567,0.3717023134231567,1.0,1.0,-3.173064947128296,0.865618884563446,2.307446002960205,0.1529915928840637,0.9014124870300292,0.9014124870300292,0.0,368.9342346191406,372.0,39167.0859375,0.0,3817.896240234375,1.0,281.2416687011719,283.8080139160156,290.6465759277344,293.1116027832031,293.1499938964844,293.1499938964844,280.95001220703125,35778.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947211742401123,1.0,0.0,0.0,3.644526720046997,3.6445505619049072,8.862893992045429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.19140625,0.0,1525.4366455078125,1895.4371337890625,0.0,3837.808837890625,0.9039180874824524,1.0,0.0,3.0,1.0,0.0
12160260,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6556560397148132,0.3065840005874634,0.2871851027011871,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.966641366481781,1.0,0.9499691724777222,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8796500563621521,0.7659719586372375,0.5411422848701477,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6568989753723145,0.3085990250110626,0.3041151762008667,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.4519698917865753,0.1090233474969863,0.5497199892997742,284.99072265625,284.95001220703125,297.4071655273437,287.6674499511719,297.1247253417969,297.0184631347656,284.98858642578125,1.0,0.7072554230690002,0.3718878924846649,0.3718878924846649,1.0,1.0,-3.160613775253296,0.8620139360427856,2.2985997200012207,0.1523933857679367,0.9004139304161072,0.9004139304161072,0.0,371.954345703125,375.0,39906.9375,0.0,3804.88916015625,1.0,280.9578552246094,283.5758056640625,290.7103576660156,293.29217529296875,293.1499938964844,293.1499938964844,280.6499938964844,35907.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604069590568542,1.0,0.0,0.0,3.648862361907959,3.648886442184448,8.883994269126561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.15185546875,0.0,1531.207763671875,1895.4371337890625,0.0,3956.212890625,0.9049466252326964,1.0,0.0,3.0,1.0,0.0
12160320,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6556560397148132,0.3065840005874634,0.2871851027011871,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.966641366481781,1.0,0.9499691724777222,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8796500563621521,0.7659719586372375,0.5411422848701477,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6568989753723145,0.3085990250110626,0.3041151762008667,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.4519698917865753,0.1090233474969863,0.5497199892997742,284.99072265625,284.95001220703125,297.4071655273437,287.6674499511719,297.1247253417969,297.0184631347656,284.98858642578125,1.0,0.7072554230690002,0.3718878924846649,0.3718878924846649,1.0,1.0,-3.160613775253296,0.8620139360427856,2.2985997200012207,0.1523933857679367,0.9004139304161072,0.9004139304161072,0.0,371.954345703125,375.0,39906.9375,0.0,3804.88916015625,1.0,280.9578552246094,283.5758056640625,290.7103576660156,293.29217529296875,293.1499938964844,293.1499938964844,280.6499938964844,35907.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604069590568542,1.0,0.0,0.0,3.648862361907959,3.648886442184448,8.883994269126561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.15185546875,0.0,1531.207763671875,1895.4371337890625,0.0,3956.212890625,0.9049466252326964,1.0,0.0,3.0,1.0,0.0
12160380,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.6516944169998169,0.3028466999530792,0.2842642664909363,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9641675353050232,1.0,0.9501678347587584,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8763585686683655,0.7628739476203918,0.5394015312194824,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.653575599193573,0.3058521151542663,0.3019328415393829,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.444916307926178,0.1061634272336959,0.5386616587638855,284.780517578125,284.95001220703125,297.3216552734375,287.62548828125,297.0887451171875,297.00115966796875,284.7781982421875,1.0,0.7068338394165039,0.3720734417438507,0.3720734417438507,1.0,1.0,-3.139336585998535,0.8554790019989014,2.283857583999634,0.1507895141839981,0.8964364528656006,0.8964364528656006,0.0,375.9141845703125,378.0,40673.015625,0.0,3776.33642578125,1.0,280.65826416015625,283.3295593261719,290.68524169921875,293.336181640625,293.1499938964844,293.1499938964844,280.95001220703125,36134.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758912324905396,1.0,0.0,0.0,3.644589900970459,3.644613981246948,8.863201514941466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.1142578125,0.0,1528.1634521484375,1895.4371337890625,0.0,4092.90673828125,0.9041401743888856,1.0,0.0,3.0,1.0,0.0
12160440,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.6516944169998169,0.3028466999530792,0.2842642664909363,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9641675353050232,1.0,0.9501678347587584,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8763585686683655,0.7628739476203918,0.5394015312194824,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.653575599193573,0.3058521151542663,0.3019328415393829,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.444916307926178,0.1061634272336959,0.5386616587638855,284.780517578125,284.95001220703125,297.3216552734375,287.62548828125,297.0887451171875,297.00115966796875,284.7781982421875,1.0,0.7068338394165039,0.3720734417438507,0.3720734417438507,1.0,1.0,-3.139336585998535,0.8554790019989014,2.283857583999634,0.1507895141839981,0.8964364528656006,0.8964364528656006,0.0,375.9141845703125,378.0,40673.015625,0.0,3776.33642578125,1.0,280.65826416015625,283.3295593261719,290.68524169921875,293.336181640625,293.1499938964844,293.1499938964844,280.95001220703125,36134.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758912324905396,1.0,0.0,0.0,3.644589900970459,3.644613981246948,8.863201514941466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.1142578125,0.0,1528.1634521484375,1895.4371337890625,0.0,4092.90673828125,0.9041401743888856,1.0,0.0,3.0,1.0,0.0
12160500,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6496749520301819,0.3012620508670807,0.2827148735523224,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.962890625,0.9996718168258668,0.9501540660858154,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8747172355651855,0.7619157433509827,0.5385020971298218,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6518458724021912,0.3046049177646637,0.3007140457630157,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4410902857780456,0.1046720296144485,0.5322629809379578,284.8905029296875,284.95001220703125,297.2779541015625,287.6037292480469,297.0726623535156,296.995361328125,284.896728515625,1.0,0.706450879573822,0.372166246175766,0.372166246175766,1.0,1.0,-3.127215385437012,0.8517193794250488,2.275496006011963,0.1497464925050735,0.89708411693573,0.89708411693573,0.0,377.8342590332031,378.0,39576.7265625,0.0,3758.376953125,1.0,280.9012145996094,283.48162841796875,290.5764465332031,293.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,36094.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686882495880128,1.0,0.0,0.0,3.642495393753052,3.642519474029541,8.853018016452552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.791015625,0.0,1525.5386962890625,1895.4371337890625,0.0,4029.64453125,0.903697431087494,1.0,0.0,3.0,1.0,0.0
12160560,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.6481698751449585,0.3001117408275604,0.2816103100776672,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9617959856987,0.9994856119155884,0.9499621987342834,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8736270070075989,0.7615976929664612,0.53818678855896,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.6504999399185181,0.3036458790302276,0.2997830808162689,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.4377213418483734,0.1033371910452842,0.5263335704803467,284.9246520996094,284.95001220703125,297.2336120605469,287.5814819335937,297.0594787597656,296.99383544921875,284.9249572753906,1.0,0.7061062455177307,0.37233367562294,0.37233367562294,1.0,1.0,-3.117025136947632,0.8487939834594727,2.268231153488159,0.1490675210952758,0.8972994089126587,0.8972994089126587,0.0,379.3691101074219,381.0,39342.3984375,0.0,3742.919189453125,1.0,280.9421081542969,283.5219116210937,290.5390014648437,293.0455322265625,293.1499938964844,293.1499938964844,281.25,36046.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632046818733216,1.0,0.0,0.0,3.6421730518341056,3.642197132110596,8.851450843394559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.77587890625,0.0,1524.8251953125,1895.4371337890625,0.0,3981.1005859375,0.9035658836364746,1.0,0.0,3.0,1.0,0.0
12160620,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.646023690700531,0.2985416650772095,0.2801125943660736,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.9603612422943116,1.0,0.9504073858261108,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8722720742225647,0.7618848085403442,0.5382790565490723,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.6485109925270081,0.3022734820842743,0.2984442114830017,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.4322040677070617,0.10108233243227,0.5161502957344055,285.0975646972656,284.95001220703125,297.14306640625,287.5354309082031,297.0376281738281,296.9975891113281,285.0980834960937,1.0,0.7056905627250671,0.3726685345172882,0.3726685345172882,1.0,1.0,-3.102010726928711,0.844741702079773,2.2572691440582275,0.1483171433210373,0.9007343649864196,0.9007343649864196,0.0,381.781005859375,384.0,38194.00390625,0.0,3721.045166015625,1.0,281.24169921875,283.7428894042969,290.4688720703125,292.88189697265625,293.1499938964844,293.1499938964844,280.95001220703125,35865.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462328553199768,1.0,0.0,0.0,3.646631956100464,3.646655797958374,8.873136039255769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.283203125,0.0,1528.4154052734375,1895.4371337890625,0.0,3828.962158203125,0.9044447541236876,1.0,0.0,3.0,1.0,0.0
12160680,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.646023690700531,0.2985416650772095,0.2801125943660736,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.9603612422943116,1.0,0.9504073858261108,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8722720742225647,0.7618848085403442,0.5382790565490723,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.6485109925270081,0.3022734820842743,0.2984442114830017,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.4322040677070617,0.10108233243227,0.5161502957344055,285.0975646972656,284.95001220703125,297.14306640625,287.5354309082031,297.0376281738281,296.9975891113281,285.0980834960937,1.0,0.7056905627250671,0.3726685345172882,0.3726685345172882,1.0,1.0,-3.102010726928711,0.844741702079773,2.2572691440582275,0.1483171433210373,0.9007343649864196,0.9007343649864196,0.0,381.781005859375,384.0,38194.00390625,0.0,3721.045166015625,1.0,281.24169921875,283.7428894042969,290.4688720703125,292.88189697265625,293.1499938964844,293.1499938964844,280.95001220703125,35865.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462328553199768,1.0,0.0,0.0,3.646631956100464,3.646655797958374,8.873136039255769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.283203125,0.0,1528.4154052734375,1895.4371337890625,0.0,3828.962158203125,0.9044447541236876,1.0,0.0,3.0,1.0,0.0
12160740,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6433868408203125,0.2958295345306396,0.2782440483570099,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9582260251045228,0.9986918568611144,0.9499630331993104,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8701756596565247,0.7599209547042847,0.5375938415527344,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6461687684059143,0.3001748323440552,0.2969154417514801,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.4268720149993896,0.0986323729157447,0.5065296292304993,284.9001159667969,284.95001220703125,297.04998779296875,287.4873046875,297.00738525390625,296.9908752441406,284.89776611328125,1.0,0.7053442001342773,0.3730033934116363,0.3730033934116363,1.0,1.0,-3.08501410484314,0.8400070667266846,2.245007038116455,0.1475345343351364,0.898501455783844,0.898501455783844,0.0,384.8681945800781,387.0,38856.16015625,0.0,3698.280517578125,1.0,280.95782470703125,283.5084533691406,290.5221252441406,293.041748046875,293.1499938964844,293.1499938964844,281.25,36018.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576165676116944,1.0,0.0,0.0,3.6468801498413086,3.646904230117798,8.874343961906561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.0634765625,0.0,1529.836181640625,1895.4371337890625,0.0,3931.311279296875,0.9045774936676024,1.0,0.0,3.0,1.0,0.0
12160800,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6433868408203125,0.2958295345306396,0.2782440483570099,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9582260251045228,0.9986918568611144,0.9499630331993104,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8701756596565247,0.7599209547042847,0.5375938415527344,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6461687684059143,0.3001748323440552,0.2969154417514801,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.4268720149993896,0.0986323729157447,0.5065296292304993,284.9001159667969,284.95001220703125,297.04998779296875,287.4873046875,297.00738525390625,296.9908752441406,284.89776611328125,1.0,0.7053442001342773,0.3730033934116363,0.3730033934116363,1.0,1.0,-3.08501410484314,0.8400070667266846,2.245007038116455,0.1475345343351364,0.898501455783844,0.898501455783844,0.0,384.8681945800781,387.0,38856.16015625,0.0,3698.280517578125,1.0,280.95782470703125,283.5084533691406,290.5221252441406,293.041748046875,293.1499938964844,293.1499938964844,281.25,36018.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576165676116944,1.0,0.0,0.0,3.6468801498413086,3.646904230117798,8.874343961906561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.0634765625,0.0,1529.836181640625,1895.4371337890625,0.0,3931.311279296875,0.9045774936676024,1.0,0.0,3.0,1.0,0.0
12160860,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6404578685760498,0.2934949398040771,0.2760349214076996,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9558060765266418,0.9981658458709716,0.949091136455536,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8678303956985474,0.7588408589363098,0.5365967750549316,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.6435723900794983,0.2982576489448547,0.2950882613658905,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.42118039727211,0.0961170718073844,0.4956707954406738,285.05206298828125,284.95001220703125,296.9544677734375,287.4375305175781,296.979248046875,296.98785400390625,285.0523681640625,1.0,0.7047584652900696,0.373371809720993,0.373371809720993,1.0,1.0,-3.064852476119995,0.8343077898025513,2.2305448055267334,0.1462402790784835,0.9011313915252686,0.9011313915252686,0.0,388.06884765625,390.0,37690.3046875,0.0,3669.055908203125,1.0,281.2421569824219,283.708251953125,290.3980407714844,292.7967529296875,293.1499938964844,293.1499938964844,280.95001220703125,35892.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460413455963136,1.0,0.0,0.0,3.650144100189209,3.650168180465698,8.890236813385854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.619140625,0.0,1532.52734375,1895.4371337890625,0.0,3827.230224609375,0.9052454829216005,1.0,0.0,3.0,1.0,0.0
12160920,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6404578685760498,0.2934949398040771,0.2760349214076996,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9558060765266418,0.9981658458709716,0.949091136455536,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8678303956985474,0.7588408589363098,0.5365967750549316,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.6435723900794983,0.2982576489448547,0.2950882613658905,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.42118039727211,0.0961170718073844,0.4956707954406738,285.05206298828125,284.95001220703125,296.9544677734375,287.4375305175781,296.979248046875,296.98785400390625,285.0523681640625,1.0,0.7047584652900696,0.373371809720993,0.373371809720993,1.0,1.0,-3.064852476119995,0.8343077898025513,2.2305448055267334,0.1462402790784835,0.9011313915252686,0.9011313915252686,0.0,388.06884765625,390.0,37690.3046875,0.0,3669.055908203125,1.0,281.2421569824219,283.708251953125,290.3980407714844,292.7967529296875,293.1499938964844,293.1499938964844,280.95001220703125,35892.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460413455963136,1.0,0.0,0.0,3.650144100189209,3.650168180465698,8.890236813385854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.619140625,0.0,1532.52734375,1895.4371337890625,0.0,3827.230224609375,0.9052454829216005,1.0,0.0,3.0,1.0,0.0
12160980,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6375102400779724,0.2904306352138519,0.2737888991832733,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9532176852226256,0.995998203754425,0.9479267597198486,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8653629422187805,0.7562357187271118,0.5353990197181702,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.6409525871276855,0.2958304286003113,0.2932192981243133,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.4157638251781463,0.0934319421648979,0.4849779903888702,284.85076904296875,284.95001220703125,296.8565673828125,287.38671875,296.9460754394531,296.9788513183594,284.8482971191406,1.0,0.7041491866111755,0.3737402260303497,0.3737402260303497,1.0,1.0,-3.044221878051758,0.8284265995025635,2.2157952785491943,0.1450679302215576,0.8982127904891968,0.8982127904891968,0.0,391.3829650878906,393.0,38301.75,0.0,3639.549072265625,1.0,280.95782470703125,283.47100830078125,290.4227905273437,292.9144592285156,293.1499938964844,293.1499938964844,281.25,36068.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572172164916992,1.0,0.0,0.0,3.648550510406494,3.648574590682984,8.882475981408788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.6640625,0.0,1532.0689697265625,1895.4371337890625,0.0,3927.7412109375,0.9049834609031676,1.0,0.0,3.0,1.0,0.0
12161040,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6375102400779724,0.2904306352138519,0.2737888991832733,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9532176852226256,0.995998203754425,0.9479267597198486,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8653629422187805,0.7562357187271118,0.5353990197181702,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.6409525871276855,0.2958304286003113,0.2932192981243133,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.4157638251781463,0.0934319421648979,0.4849779903888702,284.85076904296875,284.95001220703125,296.8565673828125,287.38671875,296.9460754394531,296.9788513183594,284.8482971191406,1.0,0.7041491866111755,0.3737402260303497,0.3737402260303497,1.0,1.0,-3.044221878051758,0.8284265995025635,2.2157952785491943,0.1450679302215576,0.8982127904891968,0.8982127904891968,0.0,391.3829650878906,393.0,38301.75,0.0,3639.549072265625,1.0,280.95782470703125,283.47100830078125,290.4227905273437,292.9144592285156,293.1499938964844,293.1499938964844,281.25,36068.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572172164916992,1.0,0.0,0.0,3.648550510406494,3.648574590682984,8.882475981408788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.6640625,0.0,1532.0689697265625,1895.4371337890625,0.0,3927.7412109375,0.9049834609031676,1.0,0.0,3.0,1.0,0.0
12161100,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.6357850432395935,0.2889810502529144,0.2724043130874634,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9516336917877196,0.9952284693717957,0.9469069242477416,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8638631701469421,0.7551752328872681,0.5344746112823486,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6394345164299011,0.2946351170539856,0.2920726239681244,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.412808895111084,0.0920215472579002,0.4789582192897796,284.967041015625,284.95001220703125,296.8067932128906,287.36090087890625,296.9298095703125,296.9750366210937,284.97393798828125,1.0,0.7036910057067871,0.3739244341850281,0.3739244341850281,1.0,1.0,-3.0316011905670166,0.8247148394584656,2.2068862915039062,0.1441158801317215,0.8994276523590088,0.8994276523590088,0.0,393.1903991699219,393.0,37338.5625,0.0,3620.478759765625,1.0,281.2012634277344,283.630615234375,290.32244873046875,292.670654296875,293.1499938964844,293.1499938964844,281.25,36013.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495877623558044,1.0,0.0,0.0,3.648026943206787,3.648051023483277,8.879925985638693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.17236328125,0.0,1531.0770263671875,1895.4371337890625,0.0,3859.24755859375,0.9048833847045898,1.0,0.0,3.0,1.0,0.0
