time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161160,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6345058083534241,0.2879058420658111,0.2713859379291534,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9506210088729858,0.99508935213089,0.9466580748558044,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8628889322280884,0.7547071576118469,0.5340681672096252,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6382641196250916,0.2936926484107971,0.2911665141582489,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.4101910889148712,0.090750053524971,0.4733157753944397,285.002197265625,284.95001220703125,296.7564697265625,287.3348693847656,296.9159240722656,296.9747314453125,285.00244140625,1.0,0.7033229470252991,0.3741888403892517,0.3741888403892517,1.0,1.0,-3.021712064743042,0.8221169114112854,2.1995952129364014,0.1436417698860168,0.9001706838607788,0.9001706838607788,0.0,394.5555114746094,396.0,37112.0859375,0.0,3605.334716796875,1.0,281.2422790527344,283.6709899902344,290.2895202636719,292.6542663574219,293.1499938964844,293.1499938964844,280.95001220703125,35954.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442793130874634,1.0,0.0,0.0,3.6495048999786377,3.649528741836548,8.887122362466471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.22021484375,0.0,1532.2791748046875,1895.4371337890625,0.0,3811.282470703125,0.9051440358161926,1.0,0.0,3.0,1.0,0.0
12161220,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6315546035766602,0.2847289741039276,0.2690230906009674,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.9479323029518129,0.9926013946533204,0.9451866149902344,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.8603682518005371,0.7517200112342834,0.5326036810874939,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.635617196559906,0.2911043465137481,0.289132684469223,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4048578441143036,0.087955929338932,0.4620616137981415,284.799560546875,284.95001220703125,296.6543273925781,287.2821044921875,296.8818359375,296.9660949707031,284.7970275878906,1.0,0.7025161981582642,0.3747176826000213,0.3747176826000213,1.0,1.0,-2.9993784427642822,0.8160629272460938,2.1833155155181885,0.1426339596509933,0.8965603113174438,0.8965603113174438,0.0,397.7850341796875,399.0,37691.65625,0.0,3572.064697265625,1.0,280.9578552246094,283.4332580566406,290.3139038085937,292.7679443359375,293.1499938964844,293.1499938964844,281.25,36139.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545730352401732,1.0,0.0,0.0,3.645278215408325,3.6453020572662354,8.866549592312367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.0537109375,0.0,1528.9661865234375,1895.4371337890625,0.0,3904.064697265625,0.904300332069397,1.0,0.0,3.0,1.0,0.0
12161280,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6315546035766602,0.2847289741039276,0.2690230906009674,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.9479323029518129,0.9926013946533204,0.9451866149902344,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.8603682518005371,0.7517200112342834,0.5326036810874939,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.635617196559906,0.2911043465137481,0.289132684469223,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.4048578441143036,0.087955929338932,0.4620616137981415,284.799560546875,284.95001220703125,296.6543273925781,287.2821044921875,296.8818359375,296.9660949707031,284.7970275878906,1.0,0.7025161981582642,0.3747176826000213,0.3747176826000213,1.0,1.0,-2.9993784427642822,0.8160629272460938,2.1833155155181885,0.1426339596509933,0.8965603113174438,0.8965603113174438,0.0,397.7850341796875,399.0,37691.65625,0.0,3572.064697265625,1.0,280.9578552246094,283.4332580566406,290.3139038085937,292.7679443359375,293.1499938964844,293.1499938964844,281.25,36139.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545730352401732,1.0,0.0,0.0,3.645278215408325,3.6453020572662354,8.866549592312367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.0537109375,0.0,1528.9661865234375,1895.4371337890625,0.0,3904.064697265625,0.904300332069397,1.0,0.0,3.0,1.0,0.0
12161340,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6285524368286133,0.2821099162101745,0.2665341794490814,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9452511072158812,0.991400420665741,0.9436413645744324,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8578445315361023,0.7498176097869873,0.5310099720954895,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6329154372215271,0.2888270616531372,0.2869444787502289,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.3991104364395141,0.0851890817284584,0.4499994218349457,284.9512023925781,284.95001220703125,296.5502624511719,287.2284240722656,296.85064697265625,296.9620056152344,284.9515075683594,1.0,0.7015314698219299,0.3752464950084686,0.3752464950084686,1.0,1.0,-2.97547459602356,0.8094698786735535,2.1660046577453613,0.1412011086940765,0.8978403210639954,0.8978403210639954,0.0,400.8831481933594,402.0,36491.37890625,0.0,3534.957275390625,1.0,281.2420654296875,283.63397216796875,290.1797180175781,292.50616455078125,293.1499938964844,293.1499938964844,281.54998779296875,36028.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940926194190979,1.0,0.0,0.0,3.6434619426727295,3.64348578453064,8.857716125021398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.55126953125,0.0,1526.123046875,1895.4371337890625,0.0,3780.86328125,0.9038440585136414,1.0,0.0,3.0,1.0,0.0
12161400,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6285524368286133,0.2821099162101745,0.2665341794490814,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9452511072158812,0.991400420665741,0.9436413645744324,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8578445315361023,0.7498176097869873,0.5310099720954895,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6329154372215271,0.2888270616531372,0.2869444787502289,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.3991104364395141,0.0851890817284584,0.4499994218349457,284.9512023925781,284.95001220703125,296.5502624511719,287.2284240722656,296.85064697265625,296.9620056152344,284.9515075683594,1.0,0.7015314698219299,0.3752464950084686,0.3752464950084686,1.0,1.0,-2.97547459602356,0.8094698786735535,2.1660046577453613,0.1412011086940765,0.8978403210639954,0.8978403210639954,0.0,400.8831481933594,402.0,36491.37890625,0.0,3534.957275390625,1.0,281.2420654296875,283.63397216796875,290.1797180175781,292.50616455078125,293.1499938964844,293.1499938964844,281.54998779296875,36028.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940926194190979,1.0,0.0,0.0,3.6434619426727295,3.64348578453064,8.857716125021398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.55126953125,0.0,1526.123046875,1895.4371337890625,0.0,3780.86328125,0.9038440585136414,1.0,0.0,3.0,1.0,0.0
12161460,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.626591145992279,0.280462235212326,0.2649969160556793,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.9438117146492004,0.99171382188797,0.9437954425811768,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8564453721046448,0.7493488192558289,0.5305960178375244,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.6310415863990784,0.287255585193634,0.2854405343532562,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.3940004706382751,0.0828990340232849,0.4397483170032501,285.1245422363281,284.95001220703125,296.4444274902344,287.1739807128906,296.8249206542969,296.9662475585937,285.125,1.0,0.7009531259536743,0.3758629858493805,0.3758629858493805,1.0,1.0,-2.9591774940490723,0.8056372404098511,2.1535403728485107,0.1408366411924362,0.9016355276107788,0.9016355276107788,0.0,403.1343078613281,405.0,35352.10546875,0.0,3510.5478515625,1.0,281.5417175292969,283.85528564453125,290.1048278808594,292.3428955078125,293.1499938964844,293.1499938964844,281.25,35837.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923500120639801,1.0,0.0,0.0,3.648930072784424,3.648953914642334,8.884323392521765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.29541015625,0.0,1530.7625732421875,1895.4371337890625,0.0,3621.42431640625,0.9049408435821532,1.0,0.0,3.0,1.0,0.0
12161520,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.626591145992279,0.280462235212326,0.2649969160556793,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.9438117146492004,0.99171382188797,0.9437954425811768,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8564453721046448,0.7493488192558289,0.5305960178375244,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.6310415863990784,0.287255585193634,0.2854405343532562,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.3940004706382751,0.0828990340232849,0.4397483170032501,285.1245422363281,284.95001220703125,296.4444274902344,287.1739807128906,296.8249206542969,296.9662475585937,285.125,1.0,0.7009531259536743,0.3758629858493805,0.3758629858493805,1.0,1.0,-2.9591774940490723,0.8056372404098511,2.1535403728485107,0.1408366411924362,0.9016355276107788,0.9016355276107788,0.0,403.1343078613281,405.0,35352.10546875,0.0,3510.5478515625,1.0,281.5417175292969,283.85528564453125,290.1048278808594,292.3428955078125,293.1499938964844,293.1499938964844,281.25,35837.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923500120639801,1.0,0.0,0.0,3.648930072784424,3.648953914642334,8.884323392521765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.29541015625,0.0,1530.7625732421875,1895.4371337890625,0.0,3621.42431640625,0.9049408435821532,1.0,0.0,3.0,1.0,0.0
12161580,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.6240593194961548,0.2776597738265991,0.2630440890789032,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9414443969726562,0.989536702632904,0.9427448511123656,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8542385101318359,0.7464630007743835,0.5293201208114624,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6287418603897095,0.2849046587944031,0.2836852073669433,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.3881129324436188,0.0803946480154991,0.4298744797706604,284.92303466796875,284.95001220703125,296.3369445800781,287.1187744140625,296.7922668457031,296.96173095703125,284.92047119140625,1.0,0.7004387974739075,0.3764794766902923,0.3764794766902923,1.0,1.0,-2.9400672912597656,0.800831139087677,2.1392362117767334,0.1403368264436721,0.8996862173080444,0.8996862173080444,0.0,406.2218933105469,408.0,35970.625,0.0,3484.3349609375,1.0,281.2578125,283.6171875,290.1571960449219,292.4989624023437,293.1499938964844,293.1499938964844,281.54998779296875,35987.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357674717903136,1.0,0.0,0.0,3.650345087051392,3.650369167327881,8.891215657058638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.8974609375,0.0,1533.459716796875,1895.4371337890625,0.0,3733.89013671875,0.9053313732147216,1.0,0.0,3.0,1.0,0.0
12161640,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.6240593194961548,0.2776597738265991,0.2630440890789032,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9414443969726562,0.989536702632904,0.9427448511123656,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8542385101318359,0.7464630007743835,0.5293201208114624,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6287418603897095,0.2849046587944031,0.2836852073669433,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.3881129324436188,0.0803946480154991,0.4298744797706604,284.92303466796875,284.95001220703125,296.3369445800781,287.1187744140625,296.7922668457031,296.96173095703125,284.92047119140625,1.0,0.7004387974739075,0.3764794766902923,0.3764794766902923,1.0,1.0,-2.9400672912597656,0.800831139087677,2.1392362117767334,0.1403368264436721,0.8996862173080444,0.8996862173080444,0.0,406.2218933105469,408.0,35970.625,0.0,3484.3349609375,1.0,281.2578125,283.6171875,290.1571960449219,292.4989624023437,293.1499938964844,293.1499938964844,281.54998779296875,35987.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357674717903136,1.0,0.0,0.0,3.650345087051392,3.650369167327881,8.891215657058638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.8974609375,0.0,1533.459716796875,1895.4371337890625,0.0,3733.89013671875,0.9053313732147216,1.0,0.0,3.0,1.0,0.0
12161700,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6224225163459778,0.2762515246868133,0.2617219090461731,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9398460984230042,0.988651692867279,0.941641926765442,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8527474999427795,0.7450907230377197,0.5282095670700073,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6272951364517212,0.2836758494377136,0.2825282216072082,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.3844329118728637,0.0790348574519157,0.4241554141044616,285.03961181640625,284.95001220703125,296.2826538085937,287.0909118652344,296.77557373046875,296.95904541015625,285.0468444824219,1.0,0.7000192999839783,0.3767877221107483,0.3767877221107483,1.0,1.0,-2.9275496006011963,0.797424852848053,2.130124807357788,0.1396360248327255,0.9013847708702089,0.9013847708702089,0.0,408.034423828125,408.0,35029.12890625,0.0,3466.2216796875,1.0,281.5013122558594,283.77716064453125,290.0563049316406,292.2608947753906,293.1499938964844,293.1499938964844,281.54998779296875,35925.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286473393440248,1.0,0.0,0.0,3.651509284973145,3.651533365249634,8.896887493392569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.35595703125,0.0,1534.29296875,1895.4371337890625,0.0,3668.736328125,0.9056032299995422,1.0,0.0,3.0,1.0,0.0
12161760,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.6211605072021484,0.2751817107200622,0.2607240676879883,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.938781201839447,0.988372802734375,0.9412763118743896,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8517100811004639,0.7442905902862549,0.5275814533233643,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.6261286735534668,0.2826680839061737,0.2815761566162109,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.3809869289398193,0.0777836143970489,0.4186742007732391,285.0751037597656,284.95001220703125,296.2279968261719,287.0628967285156,296.7606506347656,296.958984375,285.0753173828125,1.0,0.6996706128120422,0.3770960867404938,0.3770960867404938,1.0,1.0,-2.9174187183380127,0.7948198914527893,2.122598886489868,0.1391759216785431,0.902618646621704,0.902618646621704,0.0,409.4519348144531,410.0,34808.6875,0.0,3451.377197265625,1.0,281.5423278808594,283.8170166015625,290.0211181640625,292.2440795898437,293.1499938964844,293.1499938964844,281.25,35861.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236828088760376,1.0,0.0,0.0,3.654774427413941,3.6547985076904297,8.91280592441035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.7490234375,0.0,1537.445556640625,1895.4371337890625,0.0,3623.10595703125,0.9062593579292296,1.0,0.0,3.0,1.0,0.0
12161820,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6182884573936462,0.2720080912113189,0.2583511769771576,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9361974000930786,0.9855582118034364,0.9395012259483336,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8492445945739746,0.7405719757080078,0.525623083114624,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6235598921775818,0.2799195945262909,0.2793847322463989,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.3738185167312622,0.0750168412923812,0.4074831306934356,284.8694763183594,284.95001220703125,296.11773681640625,287.00640869140625,296.7260131835937,296.95269775390625,284.86676025390625,1.0,0.6985917687416077,0.3777128458023071,0.3777128458023071,1.0,1.0,-2.894003629684448,0.788510262966156,2.1054933071136475,0.1380653381347656,0.8999233245849609,0.8999233245849609,0.0,412.30316162109375,398.0,35374.89453125,0.0,3415.15576171875,1.0,281.2577819824219,283.5756530761719,290.04364013671875,292.3550109863281,293.1499938964844,293.1499938964844,280.95001220703125,36037.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935177206993103,1.0,0.0,0.0,3.6543450355529785,3.6543688774108887,8.910711244425329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.4384765625,0.0,1538.292236328125,1895.4371337890625,0.0,3728.50244140625,0.9062579870224,1.0,0.0,3.0,1.0,0.0
12161880,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6182884573936462,0.2720080912113189,0.2583511769771576,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9361974000930786,0.9855582118034364,0.9395012259483336,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8492445945739746,0.7405719757080078,0.525623083114624,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6235598921775818,0.2799195945262909,0.2793847322463989,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.3738185167312622,0.0750168412923812,0.4074831306934356,284.8694763183594,284.95001220703125,296.11773681640625,287.00640869140625,296.7260131835937,296.95269775390625,284.86676025390625,1.0,0.6985917687416077,0.3777128458023071,0.3777128458023071,1.0,1.0,-2.894003629684448,0.788510262966156,2.1054933071136475,0.1380653381347656,0.8999233245849609,0.8999233245849609,0.0,412.30316162109375,398.0,35374.89453125,0.0,3415.15576171875,1.0,281.2577819824219,283.5756530761719,290.04364013671875,292.3550109863281,293.1499938964844,293.1499938964844,280.95001220703125,36037.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935177206993103,1.0,0.0,0.0,3.6543450355529785,3.6543688774108887,8.910711244425329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.4384765625,0.0,1538.292236328125,1895.4371337890625,0.0,3728.50244140625,0.9062579870224,1.0,0.0,3.0,1.0,0.0
12161940,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.6159729957580566,0.2678132653236389,0.2547047734260559,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.9356417655944824,0.9809184670448304,0.935455858707428,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63885498046875,0.8480689525604248,0.7348296642303467,0.5219082236289978,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.6217769980430603,0.2763349711894989,0.2760997414588928,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.3663922846317291,0.0717353820800781,0.3929238617420196,284.63946533203125,284.95001220703125,296.0062561035156,286.94940185546875,296.6893615722656,296.94366455078125,284.63629150390625,1.0,0.693013608455658,0.3783296048641205,0.3783296048641205,1.0,1.0,-2.858856439590454,0.7781854271888733,2.0806710720062256,0.1355469077825546,0.8939445614814758,0.8939445614814758,0.0,408.9865417480469,386.0,35824.5234375,0.0,3324.359619140625,1.0,280.9582214355469,283.31280517578125,290.0003356933594,292.359619140625,293.1499938964844,293.1499938964844,281.25,36312.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489954710006714,1.0,0.0,0.0,3.643646955490112,3.6436710357666016,8.858615956341964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.06103515625,0.0,1528.4439697265625,1895.4371337890625,0.0,3853.907958984375,0.9040469527244568,1.0,0.0,3.0,1.0,0.0
12162000,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.6159729957580566,0.2678132653236389,0.2547047734260559,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.9356417655944824,0.9809184670448304,0.935455858707428,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63885498046875,0.8480689525604248,0.7348296642303467,0.5219082236289978,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.6217769980430603,0.2763349711894989,0.2760997414588928,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.3663922846317291,0.0717353820800781,0.3929238617420196,284.63946533203125,284.95001220703125,296.0062561035156,286.94940185546875,296.6893615722656,296.94366455078125,284.63629150390625,1.0,0.693013608455658,0.3783296048641205,0.3783296048641205,1.0,1.0,-2.858856439590454,0.7781854271888733,2.0806710720062256,0.1355469077825546,0.8939445614814758,0.8939445614814758,0.0,408.9865417480469,386.0,35824.5234375,0.0,3324.359619140625,1.0,280.9582214355469,283.31280517578125,290.0003356933594,292.359619140625,293.1499938964844,293.1499938964844,281.25,36312.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489954710006714,1.0,0.0,0.0,3.643646955490112,3.6436710357666016,8.858615956341964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.06103515625,0.0,1528.4439697265625,1895.4371337890625,0.0,3853.907958984375,0.9040469527244568,1.0,0.0,3.0,1.0,0.0
12162060,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.6151362061500549,0.2657863795757293,0.2524881660938263,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.9364168643951416,0.979161500930786,0.9331050515174866,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8481411337852478,0.7322269678115845,0.5196196436882019,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.6212021708488464,0.2744618356227875,0.2740181982517242,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.3620364665985107,0.0698222890496254,0.3834241032600403,284.7655029296875,284.95001220703125,295.9398498535156,286.9154968261719,296.66864013671875,296.9398498535156,284.7704162597656,1.0,0.688657283782959,0.3788409531116485,0.3788409531116485,1.0,1.0,-2.836690664291382,0.7719517946243286,2.064738750457764,0.1340857595205307,0.8936296105384827,0.8936296105384827,0.0,404.84716796875,386.0,34745.484375,0.0,3258.039306640625,1.0,281.2149353027344,283.4862976074219,289.863525390625,292.0714111328125,293.1499938964844,293.1499938964844,281.25,36268.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380744695663452,1.0,0.0,0.0,3.637188673019409,3.6372127532958975,8.827240662867553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.90673828125,0.0,1520.966796875,1895.4371337890625,0.0,3754.922119140625,0.9026277661323548,1.0,0.0,3.0,1.0,0.0
12162120,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.6151310801506042,0.2647237181663513,0.2513011991977691,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.937757968902588,0.9784919023513794,0.932197093963623,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.8488542437553406,0.7310072183609009,0.5185456871986389,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.6212525963783264,0.2734034061431885,0.2728063762187958,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.3594861626625061,0.0686380267143249,0.3772092163562774,284.7859802246094,284.95001220703125,295.89373779296875,286.8919372558594,296.6553649902344,296.9388427734375,284.7860412597656,1.0,0.6854770183563232,0.3791947364807129,0.3791947364807129,1.0,1.0,-2.8239519596099854,0.7685248851776123,2.055427074432373,0.1333806216716766,0.8929722905158997,0.8929722905158997,0.0,401.0790710449219,374.0,34523.93359375,0.0,3213.595703125,1.0,281.2422790527344,283.5113220214844,289.83135986328125,292.04425048828125,293.1499938964844,293.1499938964844,281.54998779296875,36242.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323899745941162,1.0,0.0,0.0,3.633878231048584,3.633902311325073,8.811179554868431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.49951171875,0.0,1517.109375,1895.4371337890625,0.0,3703.0283203125,0.9018462896347046,1.0,0.0,3.0,1.0,0.0
12162180,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.6154818534851074,0.2636334896087646,0.2499882727861404,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9399212002754213,0.9780407547950744,0.9313207864761353,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8501614928245544,0.7298843264579773,0.5174256563186646,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6216126680374146,0.2722557783126831,0.2714119851589203,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.3566741049289703,0.0672707930207252,0.3697946667671203,284.9216613769531,284.95001220703125,295.8348693847656,286.86187744140625,296.6394348144531,296.9389953613281,284.92926025390625,1.0,0.681313157081604,0.3796446025371551,0.3796446025371551,1.0,1.0,-2.8093831539154053,0.7647097110748291,2.044673442840576,0.1326789408922195,0.8940650820732117,0.8940650820732117,0.0,395.7177429199219,374.0,33537.72265625,0.0,3158.123046875,1.0,281.501953125,283.6925354003906,289.75347900390625,291.84454345703125,293.1499938964844,293.1499938964844,281.54998779296875,36143.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918640673160553,1.0,0.0,0.0,3.631149530410767,3.6311733722686768,8.797952091299521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.3837890625,0.0,1513.3651123046875,1895.4371337890625,0.0,3576.608642578125,0.9012092351913452,1.0,0.0,3.0,1.0,0.0
12162240,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6162010431289673,0.2628416121006012,0.2490356117486953,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9424141049385072,0.9779046773910522,0.9309610724449158,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8518130779266357,0.72917640209198,0.5167416334152222,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6222697496414185,0.2713713943958282,0.2703270316123962,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.3545774817466736,0.0661550611257553,0.3635607659816742,284.9574890136719,284.95001220703125,295.7803039550781,286.8340759277344,296.6257019042969,296.9406433105469,284.9578552246094,1.0,0.6774528622627258,0.3800598680973053,0.3800598680973053,1.0,1.0,-2.798184871673584,0.7619450092315674,2.0362398624420166,0.1322969943284988,0.8945179581642151,0.8945179581642151,0.0,390.2869262695313,362.0,33311.828125,0.0,3109.554931640625,1.0,281.5416259765625,283.73248291015625,289.7464294433594,291.8606872558594,293.1499938964844,293.1499938964844,281.8500061035156,36068.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910969853401184,1.0,0.0,0.0,3.6307027339935294,3.63072657585144,8.795786925475113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.33154296875,0.0,1512.316650390625,1895.4371337890625,0.0,3505.60205078125,0.9010246992111206,1.0,0.0,3.0,1.0,0.0
12162300,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.617069661617279,0.2621144354343414,0.2481018751859665,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9451372027397156,0.9778904318809508,0.930590808391571,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8536701202392578,0.7285678386688232,0.5160634517669678,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.6230743527412415,0.2705410122871399,0.2692621052265167,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.3526763021945953,0.0650826394557952,0.3574919402599334,285.0916442871094,284.95001220703125,295.7232971191406,286.8050231933594,296.6119079589844,296.94317626953125,285.1002197265625,1.0,0.6734073758125305,0.3804924190044403,0.3804924190044403,1.0,1.0,-2.787226915359497,0.7592965364456177,2.02793025970459,0.1319916844367981,0.8967500329017639,0.8967500329017639,0.0,384.4749145507813,362.0,32385.48046875,0.0,3059.98193359375,1.0,281.7982177734375,283.910888671875,289.69146728515625,291.6959533691406,293.1499938964844,293.1499938964844,281.8500061035156,35949.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898324191570282,1.0,0.0,0.0,3.631902456283569,3.63192629814148,8.801600301922008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.240234375,0.0,1512.75341796875,1895.4371337890625,0.0,3387.9580078125,0.9012487530708312,1.0,0.0,3.0,1.0,0.0
12162360,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.6181502342224121,0.2615117132663727,0.2473403960466385,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9480998516082764,0.9780368208885192,0.9305339455604552,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8557716608047485,0.7281339764595032,0.515609622001648,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.6240590214729309,0.2698206901550293,0.2683421373367309,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.3511053025722503,0.0641141459345817,0.3519119024276733,285.11993408203125,284.95001220703125,295.6661376953125,286.7759094238281,296.4764099121094,296.9466247558594,285.1180419921875,1.0,0.6693441867828369,0.5043939352035522,0.5043939352035522,0.800000011920929,1.0,-2.7778871059417725,1.0339380502700806,1.7439491748809814,0.4083362817764282,0.898239016532898,0.898239016532898,0.0,378.5882263183594,350.0,31981.591796875,0.0,3012.407470703125,1.0,281.8415832519531,283.9440002441406,289.6938171386719,291.72723388671875,293.1499938964844,293.1499938964844,282.1499938964844,35857.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913758993148804,1.0,0.0,0.0,3.635538101196289,3.635561943054199,8.819230288281688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.72509765625,0.0,1516.0748291015625,1895.4371337890625,0.0,3323.072509765625,0.901956021785736,1.0,0.0,3.0,1.0,0.0
12162420,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.6205912828445435,0.2603684961795807,0.2458532899618148,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9544089436531068,0.9784152507781982,0.9303905963897704,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.8603934645652771,0.727256178855896,0.5146604776382446,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.6263448596000671,0.2684692144393921,0.266573429107666,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.3485104441642761,0.0623025186359882,0.341381162405014,285.25408935546875,284.95001220703125,295.5513610839844,286.7174987792969,296.0769958496094,296.9541320800781,285.24957275390625,1.0,0.661334216594696,0.7521969676017761,0.7521969676017761,0.4000000059604645,1.0,-2.7600033283233643,1.751747965812683,1.0082552433013916,1.128772854804993,0.903612732887268,0.903612732887268,0.0,366.3395690917969,338.0,30332.19921875,0.0,2920.3857421875,1.0,282.1416931152344,284.1312255859375,289.6363525390625,291.5805053710937,293.1499938964844,293.1499938964844,281.8500061035156,35658.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722459673881531,1.0,0.0,0.0,3.647950172424317,3.6479742527008057,8.879553092810966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.0966796875,0.0,1528.3338623046875,1895.4371337890625,0.0,3143.877685546875,0.9045889377593994,1.0,0.0,3.0,1.0,0.0
12162480,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.6205912828445435,0.2603684961795807,0.2458532899618148,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9544089436531068,0.9784152507781982,0.9303905963897704,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.8603934645652771,0.727256178855896,0.5146604776382446,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.6263448596000671,0.2684692144393921,0.266573429107666,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.3485104441642761,0.0623025186359882,0.341381162405014,285.25408935546875,284.95001220703125,295.5513610839844,286.7174987792969,296.0769958496094,296.9541320800781,285.24957275390625,1.0,0.661334216594696,0.7521969676017761,0.7521969676017761,0.4000000059604645,1.0,-2.7600033283233643,1.751747965812683,1.0082552433013916,1.128772854804993,0.903612732887268,0.903612732887268,0.0,366.3395690917969,338.0,30332.19921875,0.0,2920.3857421875,1.0,282.1416931152344,284.1312255859375,289.6363525390625,291.5805053710937,293.1499938964844,293.1499938964844,281.8500061035156,35658.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722459673881531,1.0,0.0,0.0,3.647950172424317,3.6479742527008057,8.879553092810966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.0966796875,0.0,1528.3338623046875,1895.4371337890625,0.0,3143.877685546875,0.9045889377593994,1.0,0.0,3.0,1.0,0.0
12162540,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6220369338989258,0.257316380739212,0.2433142662048339,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.959521234035492,0.9749476313591005,0.9279199242591858,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8639348149299622,0.7224563360214233,0.5119525790214539,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6279680728912354,0.2657901048660278,0.264074832201004,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.3450133204460144,0.0599716790020465,0.3299179971218109,284.87139892578125,284.95001220703125,295.43609619140625,286.658935546875,295.43853759765625,296.9557800292969,284.8643798828125,1.0,0.653179407119751,1.0,1.0,0.0,1.0,-2.7339863777160645,2.7339577674865723,2.8536751415231265e-05,2.1135740280151367,0.8997823596000671,0.8997823596000671,0.0,354.966064453125,326.0,29307.037109375,0.0,2821.800048828125,1.0,281.8578186035156,283.783203125,289.6662902832031,291.6382141113281,293.1499938964844,293.1499938964844,281.54998779296875,35965.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879347026348114,1.0,0.0,0.0,3.6511735916137695,3.65119743347168,8.895251539797755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.2783203125,0.0,1534.21923828125,1895.4371337890625,0.0,3210.460693359375,0.9054704308509828,1.0,0.0,3.0,1.0,0.0
12162600,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6220369338989258,0.257316380739212,0.2433142662048339,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.959521234035492,0.9749476313591005,0.9279199242591858,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8639348149299622,0.7224563360214233,0.5119525790214539,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6279680728912354,0.2657901048660278,0.264074832201004,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.3450133204460144,0.0599716790020465,0.3299179971218109,284.87139892578125,284.95001220703125,295.43609619140625,286.658935546875,295.43853759765625,296.9557800292969,284.8643798828125,1.0,0.653179407119751,1.0,1.0,0.0,1.0,-2.7339863777160645,2.7339577674865723,2.8536751415231265e-05,2.1135740280151367,0.8997823596000671,0.8997823596000671,0.0,354.966064453125,326.0,29307.037109375,0.0,2821.800048828125,1.0,281.8578186035156,283.783203125,289.6662902832031,291.6382141113281,293.1499938964844,293.1499938964844,281.54998779296875,35965.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879347026348114,1.0,0.0,0.0,3.6511735916137695,3.65119743347168,8.895251539797755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.2783203125,0.0,1534.21923828125,1895.4371337890625,0.0,3210.460693359375,0.9054704308509828,1.0,0.0,3.0,1.0,0.0
12162660,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.6199317574501038,0.2545410096645355,0.2411329001188278,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210632324219,0.9579604268074036,0.9714837670326232,0.925134778022766,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.8619338870048523,0.717943549156189,0.5092082023620605,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.6261806488037109,0.2633964419364929,0.2621050477027893,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.3178918063640594,0.050000000745058,0.2890681028366089,284.6249389648437,284.95001220703125,295.3678283691406,286.624267578125,295.3702392578125,296.9541931152344,284.61114501953125,1.0,0.6460517048835754,1.0,1.0,0.0,1.0,-2.673299789428711,2.6732940673828125,5.7503293646732345e-06,2.06697154045105,0.8949573040008545,0.8949573040008545,0.0,353.7817687988281,326.0,29240.859375,0.0,2703.320068359375,1.0,281.5867919921875,283.5232238769531,289.65802001953125,291.6771850585937,293.1499938964844,293.1499938964844,281.54998779296875,36220.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88487309217453,1.0,0.0,0.0,3.645714521408081,3.6457386016845694,8.868672694006818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.63818359375,0.0,1530.05126953125,1895.4371337890625,0.0,3262.23046875,0.9043947458267212,1.0,0.0,3.0,1.0,0.0
12162720,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.6197318434715271,0.2525642812252044,0.239167258143425,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.9594674706459044,0.9690966606140136,0.922627091407776,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.8626326322555542,0.7146826386451721,0.5068036913871765,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.6262267827987671,0.2616594731807709,0.2602908313274383,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.3144044280052185,0.050000000745058,0.2819316387176513,284.5534973144531,284.95001220703125,295.3205261230469,286.6002502441406,295.3229675292969,296.9559326171875,284.5491638183594,1.0,0.6415155529975891,1.0,1.0,0.0,1.0,-2.654237747192383,2.6542320251464844,5.667293862643419e-06,2.051593065261841,0.8919995427131653,0.8919995427131653,0.0,348.7057189941406,314.0,28969.4453125,-0.0,2645.6318359375,1.0,281.55828857421875,283.4664001464844,289.599853515625,291.55780029296875,293.1499938964844,293.1499938964844,281.8500061035156,36368.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829566836357117,1.0,0.0,0.0,3.638637781143189,3.6386618614196777,8.834276172819955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.68798828125,0.0,1523.3109130859375,1895.4371337890625,0.0,3244.282958984375,0.9029532074928284,1.0,0.0,3.0,1.0,0.0
12162780,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.6210981607437134,0.2494387775659561,0.2353482544422149,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.96570086479187,0.9666582345962524,0.918842315673828,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.8667398691177368,0.7099714875221252,0.5024164915084839,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.6277894377708435,0.2584831714630127,0.2564118206501007,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.3167895674705505,0.050000000745058,0.2789065241813659,284.7254943847656,284.95001220703125,295.20477294921875,286.5415954589844,295.2072448730469,296.9563293457031,284.7257995605469,1.0,0.6315830945968628,1.0,1.0,0.0,1.0,-2.631517171859741,2.6315114498138428,5.569904715230223e-06,2.033651113510132,0.8904111981391907,0.8904111981391907,0.0,334.3231811523437,302.0,27894.828125,-0.0,2540.33154296875,1.0,281.842041015625,283.6785583496094,289.4231872558594,291.2301330566406,293.1499938964844,293.1499938964844,282.1499938964844,36310.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538370132446289,1.0,0.0,0.0,3.626130342483521,3.626154184341431,8.77364584539464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.9716796875,0.0,1509.0792236328125,1895.4371337890625,0.0,2971.221435546875,0.9001620411872864,1.0,0.0,3.0,1.0,0.0
12162840,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.6210981607437134,0.2494387775659561,0.2353482544422149,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.96570086479187,0.9666582345962524,0.918842315673828,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.8667398691177368,0.7099714875221252,0.5024164915084839,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.6277894377708435,0.2584831714630127,0.2564118206501007,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.3167895674705505,0.050000000745058,0.2789065241813659,284.7254943847656,284.95001220703125,295.20477294921875,286.5415954589844,295.2072448730469,296.9563293457031,284.7257995605469,1.0,0.6315830945968628,1.0,1.0,0.0,1.0,-2.631517171859741,2.6315114498138428,5.569904715230223e-06,2.033651113510132,0.8904111981391907,0.8904111981391907,0.0,334.3231811523437,302.0,27894.828125,-0.0,2540.33154296875,1.0,281.842041015625,283.6785583496094,289.4231872558594,291.2301330566406,293.1499938964844,293.1499938964844,282.1499938964844,36310.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538370132446289,1.0,0.0,0.0,3.626130342483521,3.626154184341431,8.77364584539464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.9716796875,0.0,1509.0792236328125,1895.4371337890625,0.0,2971.221435546875,0.9001620411872864,1.0,0.0,3.0,1.0,0.0
12162900,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6223487854003906,0.2484502792358398,0.2340408861637115,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9692091941833496,0.9662816524505616,0.9179552793502808,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.869418740272522,0.7086532115936279,0.5010727047920227,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6289772391319275,0.2573266923427582,0.254914790391922,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.3182259500026703,0.050000000745058,0.2776362299919128,284.8792724609375,284.95001220703125,295.1468811035156,286.51226806640625,295.1493530273437,296.9560852050781,284.88995361328125,1.0,0.6270149350166321,1.0,1.0,0.0,1.0,-2.623936891555786,2.623931407928467,5.537614470085828e-06,2.027671813964844,0.8914116621017456,0.8914116621017456,0.0,327.26824951171875,302.0,27118.892578125,-0.0,2495.4599609375,1.0,282.0981140136719,283.86724853515625,289.3512878417969,291.0424194335937,293.1499938964844,293.1499938964844,282.1499938964844,36207.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354828953742981,1.0,0.0,0.0,3.6222994327545166,3.6223232746124254,8.755118301451148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.33349609375,0.0,1504.107177734375,1895.4371337890625,0.0,2799.542724609375,0.8992844820022583,1.0,0.0,3.0,1.0,0.0
12162960,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.6239036321640015,0.2477091401815414,0.2330571562051773,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9728737473487854,0.966193437576294,0.9175801873207092,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8724416494369507,0.7077399492263794,0.5001774430274963,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.6304165124893188,0.2563900649547577,0.2536931931972503,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.3197078704833984,0.050000000745058,0.2763742208480835,284.9273376464844,284.95001220703125,295.0889892578125,286.4830017089844,295.0914611816406,296.9564208984375,284.9278564453125,1.0,0.6226654052734375,1.0,1.0,0.0,1.0,-2.618241786956787,2.618236303329468,5.513393261935562e-06,2.0231680870056152,0.8918007016181946,0.8918007016181946,0.0,320.323974609375,290.0,26910.142578125,-0.0,2454.565673828125,1.0,282.1416015625,283.9154968261719,289.355224609375,291.0733642578125,293.1499938964844,293.1499938964844,282.45001220703125,36115.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239246606826782,1.0,0.0,0.0,3.62108325958252,3.6211068630218506,8.749239555072563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.11962890625,0.0,1502.0933837890625,1895.4371337890625,0.0,2691.966552734375,0.8989093899726868,1.0,0.0,3.0,1.0,0.0
