time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163020,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.6272627115249634,0.2465516924858093,0.2314349114894867,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.979954183101654,0.9663289785385132,0.917090892791748,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.8787344098091125,0.7063708305358887,0.4987462162971496,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.6335693597793579,0.2548522055149078,0.2516252100467682,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.3227193355560303,0.050000000745058,0.2739522159099579,285.1300964355469,284.95001220703125,294.97332763671875,286.424560546875,294.9757995605469,296.9579162597656,285.1305847167969,1.0,0.6143687963485718,1.0,1.0,0.0,1.0,-2.6085872650146484,2.608581781387329,5.472466909850482e-06,2.0155398845672607,0.8959041237831116,0.8959041237831116,0.0,307.04412841796875,278.0,25971.6953125,-0.0,2378.9111328125,1.0,282.4415283203125,284.151611328125,289.3234558105469,290.9775390625,293.1499938964844,293.1499938964844,282.75,35866.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002477288246155,1.0,0.0,0.0,3.625311374664306,3.6253349781036377,8.769683290665853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.754150390625,0.0,1504.8837890625,1895.4371337890625,0.0,2473.690185546875,0.8996843099594116,1.0,0.0,3.0,1.0,0.0
12163080,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.6272627115249634,0.2465516924858093,0.2314349114894867,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.979954183101654,0.9663289785385132,0.917090892791748,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.8787344098091125,0.7063708305358887,0.4987462162971496,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.6335693597793579,0.2548522055149078,0.2516252100467682,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.3227193355560303,0.050000000745058,0.2739522159099579,285.1300964355469,284.95001220703125,294.97332763671875,286.424560546875,294.9757995605469,296.9579162597656,285.1305847167969,1.0,0.6143687963485718,1.0,1.0,0.0,1.0,-2.6085872650146484,2.608581781387329,5.472466909850482e-06,2.0155398845672607,0.8959041237831116,0.8959041237831116,0.0,307.04412841796875,278.0,25971.6953125,-0.0,2378.9111328125,1.0,282.4415283203125,284.151611328125,289.3234558105469,290.9775390625,293.1499938964844,293.1499938964844,282.75,35866.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002477288246155,1.0,0.0,0.0,3.625311374664306,3.6253349781036377,8.769683290665853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.754150390625,0.0,1504.8837890625,1895.4371337890625,0.0,2473.690185546875,0.8996843099594116,1.0,0.0,3.0,1.0,0.0
12163140,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.6309478282928467,0.2456825226545334,0.2301339209079742,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.9867979884147644,0.9667941331863404,0.9169617891311646,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.8854028582572937,0.7053994536399841,0.4976539313793182,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.6370794773101807,0.2536130845546722,0.2499057203531265,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256225585937,0.3258539140224457,0.050000000745058,0.2716192007064819,285.3316650390625,284.95001220703125,294.85791015625,286.3663330078125,294.86041259765625,296.9603271484375,285.33209228515625,1.0,0.6064241528511047,1.0,1.0,0.0,1.0,-2.6006855964660645,2.600680112838745,5.439079814095749e-06,2.009294271469116,0.9026890993118286,0.9026890993118286,0.0,294.3036193847656,266.0,25061.025390625,-0.0,2309.083984375,1.0,282.7416076660156,284.3853454589844,289.2901916503906,290.8900451660156,293.1499938964844,293.1499938964844,282.45001220703125,35596.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818304896354675,1.0,0.0,0.0,3.6396267414093018,3.639650583267212,8.839077736411127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.037109375,0.0,1518.6485595703125,1895.4371337890625,0.0,2306.590576171875,0.902698278427124,1.0,0.0,3.0,1.0,0.0
12163200,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.6309478282928467,0.2456825226545334,0.2301339209079742,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33184814453125,0.9867979884147644,0.9667941331863404,0.9169617891311646,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.8854028582572937,0.7053994536399841,0.4976539313793182,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.6370794773101807,0.2536130845546722,0.2499057203531265,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256225585937,0.3258539140224457,0.050000000745058,0.2716192007064819,285.3316650390625,284.95001220703125,294.85791015625,286.3663330078125,294.86041259765625,296.9603271484375,285.33209228515625,1.0,0.6064241528511047,1.0,1.0,0.0,1.0,-2.6006855964660645,2.600680112838745,5.439079814095749e-06,2.009294271469116,0.9026890993118286,0.9026890993118286,0.0,294.3036193847656,266.0,25061.025390625,-0.0,2309.083984375,1.0,282.7416076660156,284.3853454589844,289.2901916503906,290.8900451660156,293.1499938964844,293.1499938964844,282.45001220703125,35596.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818304896354675,1.0,0.0,0.0,3.6396267414093018,3.639650583267212,8.839077736411127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.037109375,0.0,1518.6485595703125,1895.4371337890625,0.0,2306.590576171875,0.902698278427124,1.0,0.0,3.0,1.0,0.0
12163260,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.6337603330612183,0.2433555573225021,0.2281001955270767,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9923326969146729,0.9640637636184692,0.9149648547172546,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8909645080566406,0.7013789415359497,0.495281308889389,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6399664878845215,0.2513656914234161,0.2477016448974609,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.3289083242416382,0.050000000745058,0.2695139348506927,285.0846252441406,284.95001220703125,294.742919921875,286.3084411621094,294.7453918457031,296.95831298828125,285.0807800292969,1.0,0.5983888506889343,1.0,1.0,0.0,1.0,-2.5878233909606934,2.587818145751953,5.385410986491479e-06,1.9993555545806885,0.9025720953941344,0.9025720953941344,0.0,282.6144714355469,254.0,25336.810546875,-0.0,2236.184326171875,1.0,282.45782470703125,284.1218566894531,289.3743896484375,291.0691833496094,293.1499938964844,293.1499938964844,282.1499938964844,35754.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007643818855286,1.0,0.0,0.0,3.6499452590942383,3.649969100952149,8.889267064660089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.94970703125,0.0,1531.2735595703125,1895.4371337890625,0.0,2478.41552734375,0.9050779342651368,1.0,0.0,3.0,1.0,0.0
12163320,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.6337603330612183,0.2433555573225021,0.2281001955270767,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9923326969146729,0.9640637636184692,0.9149648547172546,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8909645080566406,0.7013789415359497,0.495281308889389,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6399664878845215,0.2513656914234161,0.2477016448974609,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.3289083242416382,0.050000000745058,0.2695139348506927,285.0846252441406,284.95001220703125,294.742919921875,286.3084411621094,294.7453918457031,296.95831298828125,285.0807800292969,1.0,0.5983888506889343,1.0,1.0,0.0,1.0,-2.5878233909606934,2.587818145751953,5.385410986491479e-06,1.9993555545806885,0.9025720953941344,0.9025720953941344,0.0,282.6144714355469,254.0,25336.810546875,-0.0,2236.184326171875,1.0,282.45782470703125,284.1218566894531,289.3743896484375,291.0691833496094,293.1499938964844,293.1499938964844,282.1499938964844,35754.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007643818855286,1.0,0.0,0.0,3.6499452590942383,3.649969100952149,8.889267064660089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.94970703125,0.0,1531.2735595703125,1895.4371337890625,0.0,2478.41552734375,0.9050779342651368,1.0,0.0,3.0,1.0,0.0
12163380,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6346773505210876,0.2412151098251342,0.2261642813682556,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9949401021003724,0.9611249566078186,0.9123975038528442,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8934319615364075,0.6975681781768799,0.4927811324596405,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6410858035087585,0.2494255453348159,0.245810180902481,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.3306855857372284,0.050000000745058,0.2683592140674591,284.8672180175781,284.95001220703125,294.6741638183594,286.2738952636719,294.6766662597656,296.95269775390625,284.8564147949219,1.0,0.5932920575141907,1.0,1.0,0.0,1.0,-2.575752258300781,2.575746774673462,5.335220066626789e-06,1.98999571800232,0.899910032749176,0.899910032749176,0.0,276.0287475585937,254.0,25692.34375,-0.0,2187.623779296875,1.0,282.1855163574219,283.8837280273437,289.38800048828125,291.16461181640625,293.1499938964844,293.1499938964844,282.1499938964844,35942.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171189427375793,1.0,0.0,0.0,3.651033401489258,3.651057481765747,8.894569418771425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.89306640625,0.0,1533.890380859375,1895.4371337890625,0.0,2628.8994140625,0.905410885810852,1.0,0.0,3.0,1.0,0.0
12163440,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.6350329518318176,0.2396120578050613,0.2246201783418655,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.996475100517273,0.9589122533798218,0.9102089405059814,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8948127627372742,0.6947354674339294,0.4907491505146026,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.6416190266609192,0.2479678392410278,0.2443295121192932,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.3318705260753631,0.050000000745058,0.2676161527633667,284.8106384277344,284.95001220703125,294.62847900390625,286.2509460449219,294.6309509277344,296.9471435546875,284.8066101074219,1.0,0.5897592306137085,1.0,1.0,0.0,1.0,-2.566154956817627,2.566149473190308,5.295454684528522e-06,1.982539176940918,0.8985380530357361,0.8985380530357361,0.0,271.7279968261719,242.0,25540.529296875,-0.0,2153.394775390625,1.0,282.158203125,283.8359375,289.33319091796875,291.0728454589844,293.1499938964844,293.1499938964844,282.45001220703125,36045.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219782710075378,1.0,0.0,0.0,3.649315118789673,3.649339199066162,8.886198656909983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.966064453125,0.0,1532.7459716796875,1895.4371337890625,0.0,2673.906494140625,0.9051265120506288,1.0,0.0,3.0,1.0,0.0
12163500,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6356642842292786,0.2379971891641616,0.2227608114480972,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9985592365264891,0.9570969939231871,0.907659947872162,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8968475461006165,0.6920350193977356,0.4883743524551391,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6424227952957153,0.2463777661323547,0.2424855381250381,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.3334642350673675,0.050000000745058,0.2666487395763397,284.94189453125,284.95001220703125,294.5715026855469,286.22235107421875,294.573974609375,296.9399108886719,284.9520568847656,1.0,0.5852700471878052,1.0,1.0,0.0,1.0,-2.554624319076538,2.554619073867798,5.247778972261585e-06,1.9735311269760127,0.8997090458869934,0.8997090458869934,0.0,266.1612854003906,242.0,24762.3828125,-0.0,2110.828125,1.0,282.4013366699219,284.0047912597656,289.1842956542969,290.7852783203125,293.1499938964844,293.1499938964844,282.45001220703125,36005.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120553493499756,1.0,0.0,0.0,3.648702383041382,3.648726463317871,8.883214945853979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.22314453125,0.0,1531.767822265625,1895.4371337890625,0.0,2582.1337890625,0.9050301909446716,1.0,0.0,3.0,1.0,0.0
12163560,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6366987228393555,0.2368296980857849,0.2213720232248306,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.9562466144561768,0.90247905254364,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8993242383003235,0.6901706457138062,0.4867305159568786,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6434798836708069,0.2450847923755645,0.2409603148698806,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.3350712656974792,0.050000000745058,0.2657085955142975,284.9834899902344,284.95001220703125,294.51470947265625,286.19390869140625,294.5172119140625,296.933837890625,284.9833068847656,1.0,0.5806524753570557,1.0,1.0,0.0,1.0,-2.5418014526367188,2.5417962074279785,5.195287940296112e-06,1.963650822639465,0.9004064202308655,0.9004064202308655,0.0,260.7041015625,230.0,24515.7265625,-0.0,2067.0556640625,1.0,282.4422302246094,284.0460205078125,289.1240539550781,290.734619140625,293.1499938964844,293.1499938964844,282.1499938964844,35948.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028649091720581,1.0,0.0,0.0,3.650341272354126,3.6503653526306152,8.891196898730414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.68017578125,0.0,1533.16015625,1895.4371337890625,0.0,2497.647216796875,0.9053239822387696,1.0,0.0,3.0,1.0,0.0
12163620,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.6382423043251038,0.2335850149393081,0.2184249609708786,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.9990000128746032,0.9534894227981568,0.8841021060943604,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.903426706790924,0.6843463778495789,0.4829511344432831,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.6451016664505005,0.2418469339609146,0.2377810478210449,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.3380966186523437,0.050000000745058,0.2640296220779419,284.7254333496094,284.95001220703125,294.4017944335937,286.1374816894531,294.404296875,296.9212341308594,284.7209777832031,1.0,0.5706464052200317,1.0,1.0,0.0,1.0,-2.5058088302612305,2.5058038234710693,5.049088940722868e-06,1.935768365859985,0.8954260945320129,0.8954260945320129,0.0,250.5174560546875,218.0,24587.978515625,-0.0,1968.1639404296875,1.0,282.1578369140625,283.7756042480469,289.1471252441406,290.80914306640625,293.1499938964844,293.1499938964844,282.45001220703125,36201.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089385628700256,1.0,0.0,0.0,3.64419150352478,3.6442155838012695,8.861264291226689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.96826171875,0.0,1528.22412109375,1895.4371337890625,0.0,2553.421875,0.9040911197662354,1.0,0.0,3.0,1.0,0.0
12163680,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.6382423043251038,0.2335850149393081,0.2184249609708786,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.9990000128746032,0.9534894227981568,0.8841021060943604,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.903426706790924,0.6843463778495789,0.4829511344432831,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.6451016664505005,0.2418469339609146,0.2377810478210449,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.3380966186523437,0.050000000745058,0.2640296220779419,284.7254333496094,284.95001220703125,294.4017944335937,286.1374816894531,294.404296875,296.9212341308594,284.7209777832031,1.0,0.5706464052200317,1.0,1.0,0.0,1.0,-2.5058088302612305,2.5058038234710693,5.049088940722868e-06,1.935768365859985,0.8954260945320129,0.8954260945320129,0.0,250.5174560546875,218.0,24587.978515625,-0.0,1968.1639404296875,1.0,282.1578369140625,283.7756042480469,289.1471252441406,290.80914306640625,293.1499938964844,293.1499938964844,282.45001220703125,36201.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089385628700256,1.0,0.0,0.0,3.64419150352478,3.6442155838012695,8.861264291226689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.96826171875,0.0,1528.22412109375,1895.4371337890625,0.0,2553.421875,0.9040911197662354,1.0,0.0,3.0,1.0,0.0
12163740,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6400739550590515,0.2309181988239288,0.215381920337677,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.9532517790794371,0.8639894723892212,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9082143902778624,0.6797112822532654,0.4790235161781311,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6469795107841492,0.2389187216758728,0.234447106719017,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.3414944112300873,0.050000000745058,0.2622719407081604,284.8920593261719,284.95001220703125,294.28985595703125,286.0816955566406,294.2923889160156,296.9104309082031,284.8917236328125,1.0,0.5599585175514221,1.0,1.0,0.0,1.0,-2.467150449752808,2.4671456813812256,4.89422836835729e-06,1.9057133197784424,0.8960292339324951,0.8960292339324951,0.0,239.83523559570312,206.0,23465.21484375,-0.0,1865.6878662109373,1.0,282.4421081542969,283.9817199707031,288.98443603515625,290.5221862792969,293.1499938964844,293.1499938964844,282.75,36100.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848983407020569,1.0,0.0,0.0,3.6395554542541504,3.639579296112061,8.838731559990265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.321044921875,0.0,1522.32568359375,1895.4371337890625,0.0,2334.22900390625,0.9030184149742126,1.0,0.0,3.0,1.0,0.0
12163800,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6400739550590515,0.2309181988239288,0.215381920337677,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.9532517790794371,0.8639894723892212,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9082143902778624,0.6797112822532654,0.4790235161781311,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6469795107841492,0.2389187216758728,0.234447106719017,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.3414944112300873,0.050000000745058,0.2622719407081604,284.8920593261719,284.95001220703125,294.28985595703125,286.0816955566406,294.2923889160156,296.9104309082031,284.8917236328125,1.0,0.5599585175514221,1.0,1.0,0.0,1.0,-2.467150449752808,2.4671456813812256,4.89422836835729e-06,1.9057133197784424,0.8960292339324951,0.8960292339324951,0.0,239.83523559570312,206.0,23465.21484375,-0.0,1865.6878662109373,1.0,282.4421081542969,283.9817199707031,288.98443603515625,290.5221862792969,293.1499938964844,293.1499938964844,282.75,36100.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848983407020569,1.0,0.0,0.0,3.6395554542541504,3.639579296112061,8.838731559990265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.321044921875,0.0,1522.32568359375,1895.4371337890625,0.0,2334.22900390625,0.9030184149742126,1.0,0.0,3.0,1.0,0.0
12163860,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6434258222579956,0.2292461544275283,0.2133317440748214,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9990000128746032,0.9557566046714784,0.84199059009552,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9151857495307922,0.6767666935920715,0.4764861762523651,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6500759124755859,0.2366833090782165,0.2318085730075836,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.3454098701477051,0.050000000745058,0.2603954970836639,285.08251953125,284.95001220703125,294.1790466308594,286.0266418457031,294.1815795898437,296.9066162109375,285.082275390625,1.0,0.5489250421524048,1.0,1.0,0.0,1.0,-2.429783582687378,2.429779052734375,4.74691296403762e-06,1.8766709566116333,0.8994060754776001,0.8994060754776001,0.0,228.58351135253903,194.0,22368.984375,-0.0,1765.3519287109375,1.0,282.74169921875,284.2079772949219,288.8987121582031,290.3472900390625,293.1499938964844,293.1499938964844,283.04998779296875,35897.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548599243164062,1.0,0.0,0.0,3.642679214477539,3.642703294754028,8.853911026562855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.898193359375,0.0,1524.2735595703125,1895.4371337890625,0.0,2067.642333984375,0.9035840034484864,1.0,0.0,3.0,1.0,0.0
12163920,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6434258222579956,0.2292461544275283,0.2133317440748214,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9990000128746032,0.9557566046714784,0.84199059009552,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9151857495307922,0.6767666935920715,0.4764861762523651,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.6500759124755859,0.2366833090782165,0.2318085730075836,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.3454098701477051,0.050000000745058,0.2603954970836639,285.08251953125,284.95001220703125,294.1790466308594,286.0266418457031,294.1815795898437,296.9066162109375,285.082275390625,1.0,0.5489250421524048,1.0,1.0,0.0,1.0,-2.429783582687378,2.429779052734375,4.74691296403762e-06,1.8766709566116333,0.8994060754776001,0.8994060754776001,0.0,228.58351135253903,194.0,22368.984375,-0.0,1765.3519287109375,1.0,282.74169921875,284.2079772949219,288.8987121582031,290.3472900390625,293.1499938964844,293.1499938964844,283.04998779296875,35897.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548599243164062,1.0,0.0,0.0,3.642679214477539,3.642703294754028,8.853911026562855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.898193359375,0.0,1524.2735595703125,1895.4371337890625,0.0,2067.642333984375,0.9035840034484864,1.0,0.0,3.0,1.0,0.0
12163980,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.6477546095848083,0.2280236631631851,0.21177639067173,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9990000128746032,0.9598805904388428,0.8188536763191223,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9236083030700684,0.6745033264160156,0.4745331108570099,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.654029369354248,0.2348120808601379,0.2295679897069931,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.3497640192508697,0.050000000745058,0.2584741115570068,285.2738342285156,285.0498046875,294.06951904296875,285.972412109375,294.0720520019531,296.90875244140625,285.2736511230469,1.0,0.5376371145248413,1.0,1.0,0.0,1.0,-2.3927721977233887,2.3927676677703857,4.603313300322043e-06,1.8479156494140625,0.9035186171531676,0.9035186171531676,0.0,217.12461853027344,197.0,21300.27734375,-0.0,1667.2601318359375,1.0,283.041748046875,284.4341125488281,288.8519287109375,290.2275085449219,293.1499938964844,293.1499938964844,282.75,35739.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269254922866821,1.0,0.0,0.0,3.652598857879639,3.652622938156128,8.902198374016734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.83251953125,0.0,1534.1112060546875,1895.4371337890625,0.0,1829.3746337890625,0.9056763648986816,1.0,0.0,3.0,1.0,0.0
12164040,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.6477546095848083,0.2280236631631851,0.21177639067173,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9990000128746032,0.9598805904388428,0.8188536763191223,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.9236083030700684,0.6745033264160156,0.4745331108570099,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.654029369354248,0.2348120808601379,0.2295679897069931,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.3497640192508697,0.050000000745058,0.2584741115570068,285.2738342285156,285.0498046875,294.06951904296875,285.972412109375,294.0720520019531,296.90875244140625,285.2736511230469,1.0,0.5376371145248413,1.0,1.0,0.0,1.0,-2.3927721977233887,2.3927676677703857,4.603313300322043e-06,1.8479156494140625,0.9035186171531676,0.9035186171531676,0.0,217.12461853027344,197.0,21300.27734375,-0.0,1667.2601318359375,1.0,283.041748046875,284.4341125488281,288.8519287109375,290.2275085449219,293.1499938964844,293.1499938964844,282.75,35739.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269254922866821,1.0,0.0,0.0,3.652598857879639,3.652622938156128,8.902198374016734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.83251953125,0.0,1534.1112060546875,1895.4371337890625,0.0,1829.3746337890625,0.9056763648986816,1.0,0.0,3.0,1.0,0.0
12164100,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.6490044593811035,0.227014347910881,0.2109897583723068,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9990000128746032,0.9611737728118896,0.8110564351081848,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9262331128120422,0.6724921464920044,0.4734523892402649,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.6551036238670349,0.2336345911026001,0.2284923940896988,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.3512880504131317,0.050000000745058,0.2578388750553131,285.102294921875,285.1170654296875,294.0152587890625,285.9456481933594,294.017822265625,296.9105529785156,285.0868225097656,1.0,0.5339905023574829,1.0,1.0,0.0,1.0,-2.379096269607544,2.379091501235962,4.550606718112249e-06,1.8371678590774536,0.9011234045028688,0.9011234045028688,0.0,213.2890014648437,197.0,21633.87109375,-0.0,1633.2906494140625,1.0,282.79852294921875,284.2352294921875,288.9539489746094,290.4397277832031,293.1499938964844,293.1499938964844,282.75,35890.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343018054962158,1.0,0.0,0.0,3.654481649398804,3.654505729675293,8.911378017728566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.431640625,0.0,1537.34033203125,1895.4371337890625,0.0,1891.250244140625,0.9061307907104492,1.0,0.0,3.0,1.0,0.0
12164160,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6490636467933655,0.2255182862281799,0.209745705127716,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.961264431476593,0.8060516119003296,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.92704975605011,0.6695163249969482,0.4715960323810577,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6551235318183899,0.2321039587259292,0.2271028459072113,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.3522818088531494,0.050000000745058,0.2574344575405121,285.02032470703125,285.1838684082031,293.9613952636719,285.91912841796875,293.96392822265625,296.9105224609375,285.0162353515625,1.0,0.5311496257781982,1.0,1.0,0.0,1.0,-2.367201805114746,2.367197275161743,4.505177912506042e-06,1.827904224395752,0.8984842896461487,0.8984842896461487,0.0,210.7499084472656,200.0,21460.58984375,-0.0,1607.226318359375,1.0,282.7577209472656,284.1669311523437,288.9591064453125,290.4130859375,293.1499938964844,293.1499938964844,283.04998779296875,36075.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405647039413452,1.0,0.0,0.0,3.6516478061676025,3.651671886444092,8.897563361642824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.690673828125,0.0,1535.567138671875,1895.4371337890625,0.0,1944.39453125,0.905653953552246,1.0,0.0,3.0,1.0,0.0
12164220,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.6481394171714783,0.2232354879379272,0.2073756903409958,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.9990000128746032,0.9623801112174988,0.8003925085067749,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.926977038383484,0.6652857065200806,0.468190848827362,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.6539936065673828,0.2294522821903228,0.2243559062480926,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.3534203469753265,0.050000000745058,0.2569805383682251,285.2034606933594,285.3160095214844,293.8548278808594,285.86688232421875,293.8573608398437,296.9088439941406,285.2041931152344,1.0,0.5274454951286316,1.0,1.0,0.0,1.0,-2.3496124744415283,2.3496079444885254,4.43834960606182e-06,1.814158201217652,0.8975685834884644,0.8975685834884644,0.0,207.7662048339844,203.0,20557.14453125,-0.0,1572.1734619140625,1.0,283.04217529296875,284.386962890625,288.80523681640625,290.1622009277344,293.1499938964844,293.1499938964844,283.1499938964844,36099.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241188883781433,1.0,0.0,0.0,3.6474931240081774,3.647516965866089,8.877327104528376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.3642578125,0.0,1531.12548828125,1895.4371337890625,0.0,1806.04296875,0.9027724862098694,1.0,0.0,3.0,1.0,0.0
12164280,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.6481394171714783,0.2232354879379272,0.2073756903409958,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.9990000128746032,0.9623801112174988,0.8003925085067749,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.926977038383484,0.6652857065200806,0.468190848827362,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.6539936065673828,0.2294522821903228,0.2243559062480926,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.3534203469753265,0.050000000745058,0.2569805383682251,285.2034606933594,285.3160095214844,293.8548278808594,285.86688232421875,293.8573608398437,296.9088439941406,285.2041931152344,1.0,0.5274454951286316,1.0,1.0,0.0,1.0,-2.3496124744415283,2.3496079444885254,4.43834960606182e-06,1.814158201217652,0.8975685834884644,0.8975685834884644,0.0,207.7662048339844,203.0,20557.14453125,-0.0,1572.1734619140625,1.0,283.04217529296875,284.386962890625,288.80523681640625,290.1622009277344,293.1499938964844,293.1499938964844,283.1499938964844,36099.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241188883781433,1.0,0.0,0.0,3.6474931240081774,3.647516965866089,8.877327104528376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.3642578125,0.0,1531.12548828125,1895.4371337890625,0.0,1806.04296875,0.9027724862098694,1.0,0.0,3.0,1.0,0.0
12164340,296.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.6467781662940979,0.0,0.2055910676717758,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.9990000128746032,0.0,0.7985979318618774,296.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.9258589744567872,0.0,0.4656966626644134,296.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.6522001028060913,0.0,0.2220267653465271,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.3537848889827728,0.0,0.2568375766277313,285.2695007324219,294.1499938964844,293.75,285.8157043457031,293.75250244140625,296.9065856933594,285.2691955566406,0.0,0.0,1.0,1.0,0.0,1.0,-2.339342832565308,2.3393383026123047,4.39962377640768e-06,1.806160569190979,0.0,0.0,0.0,206.67916870117188,60.0,20072.490234375,-0.0,1554.5167236328125,0.0,283.1470642089844,284.4709777832031,288.7605895996094,290.090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35811.515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.621990203857422,3.622014045715332,8.753623319535109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1500.82958984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.6467781662940979,0.0,0.2055910676717758,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.9990000128746032,0.0,0.7985979318618774,296.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.9258589744567872,0.0,0.4656966626644134,296.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.6522001028060913,0.0,0.2220267653465271,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.3537848889827728,0.0,0.2568375766277313,285.2695007324219,294.1499938964844,293.75,285.8157043457031,293.75250244140625,296.9065856933594,285.2691955566406,0.0,0.0,1.0,1.0,0.0,1.0,-2.339342832565308,2.3393383026123047,4.39962377640768e-06,1.806160569190979,0.0,0.0,0.0,206.67916870117188,60.0,20072.490234375,-0.0,1554.5167236328125,0.0,283.1470642089844,284.4709777832031,288.7605895996094,290.090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35811.515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.621990203857422,3.622014045715332,8.753623319535109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1500.82958984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0015920897712931,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.4140009880065918,0.0,0.0016765712061896,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.4140009880065918,0.0,0.0012383097782731,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,0.0016765476902946,296.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.007952194660902,285.35235595703125,294.1499938964844,293.6920166015625,285.7882080078125,293.7322692871094,296.4671325683594,284.6251220703125,0.0,0.0,0.7764638066291809,0.7764638066291809,0.2235361784696579,1.0,-0.0171258151531219,0.0172444861382246,-0.0001186705485451,-0.0214548204094171,0.0,0.0,0.0,-0.0902944207191467,60.0,1128.0863037109375,-0.0,-1.9625331333372745e-05,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,1.1094380170106889e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.517461417498513e-14,9.519465158638541e-14,3.776266645918162e-19,6.763680761301405e-12,6.763666449832728e-12,1.4672847342820825e-17,0.0,0.0,-0.0,0.0,0.0,2.257722277325252e-23,1.3122269241228705e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0008243602351285,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0034324661828577,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0017664711922407,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.000888172595296,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0013041115598753,285.34503173828125,294.1499938964844,293.6464233398437,285.7675170898437,293.7255249023437,295.9984436035156,284.3411865234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0085910465568304,0.0105761848390102,-0.0019851380493491,-0.0259104631841182,0.0,0.0,0.0,-0.0463036485016346,60.0,518.3175659179688,-0.0,-6.6284596869081724e-06,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.832217549109862e-27,5.705745030988059e-27,6.500965994849731e-30,2.869474655695427e-18,2.8674373098467093e-18,2.0372806193875762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,0.0001225747691933,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,0.000208783429116,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,0.0001303120661759,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.000129701118567,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0005247986991889,285.3415832519531,294.1499938964844,293.5948791503906,285.7451171875,293.7225646972656,295.4107971191406,284.2098693847656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013398575829342,0.0053403456695377,-0.0040004882030189,-0.0293423850089311,0.0,0.0,0.0,-0.0107306195423007,60.0,204.44422912597656,-0.0,-1.2235433644036678e-07,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.203304399468425e-36,-9.644175658048008e-36,-2.1162620163522425e-36,-1.040663246293963e-20,-8.53436003742057e-21,-1.872272021622277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0001005420999717,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,0.0001078031928045,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,7.904570520622656e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001058908019331,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0005000763339921,285.3403015136719,294.1499938964844,293.5435485839844,285.72381591796875,293.72100830078125,294.93511962890625,284.1733703613281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010722203878685,0.0014258933952078,-0.0003536730073392,-0.0330461934208869,0.0,0.0,0.0,-0.0110565721988677,60.0,79.05795288085938,-0.0,-7.83820581773398e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1019476964872256e-44,-2.6624670822171524e-44,-1.401298464324817e-44,7.536177604680677e-21,3.869987517945998e-21,3.6661904906314615e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.99523399514146e-05,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.0001052767329383,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,7.775091216899455e-05,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0001052548395819,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0004992210306227,285.3390197753906,294.1499938964844,293.49237060546875,285.7035522460937,293.7190856933594,294.5697021484375,284.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652042692527,6.38791846085951e-08,0.001065140357241,-0.034330878406763,0.0,0.0,0.0,-0.0114921834319829,60.0,32.92390823364258,-0.0,-7.734963958228036e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.680182963860197e-21,3.841186042213311e-21,3.838996921646886e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,9.990583203034475e-05,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0001052081861416,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,7.770615047775209e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.000105205712316,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0004990104935131,285.33770751953125,294.1499938964844,293.4411315917969,285.6842041015625,293.7166748046875,294.2850646972656,284.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064617652446,1.3421632694132768e-08,0.001064604264684,-0.034196849912405,0.0,0.0,0.0,-0.0114656426012516,60.0,16.235607147216797,-0.0,-7.727635420451406e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.681708885908158e-21,3.8408794845546544e-21,3.84082899745672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.98239338514395e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,0.0001051214567269,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,7.764223119011149e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0001051194631145,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0004986024578101,285.3348693847656,294.1499938964844,293.33990478515625,285.64862060546875,293.7105407714844,293.884765625,284.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.907261371612549,-0.0,-7.714942995562525e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.681743621031537e-21,3.8408718105157684e-21,3.8408718105157684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.98239338514395e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,0.0001051214567269,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,7.764223119011149e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0001051194631145,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0004986024578101,285.3348693847656,294.1499938964844,293.33990478515625,285.64862060546875,293.7105407714844,293.884765625,284.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.907261371612549,-0.0,-7.714942995562525e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.681743621031537e-21,3.8408718105157684e-21,3.8408718105157684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,9.974154818337412e-05,299.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0001050346763804,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,7.757813000353053e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0001050327045959,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0004981914535164,285.3318176269531,294.1499938964844,293.2391357421875,285.6164855957031,293.7026062011719,293.6186218261719,284.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.73492956161499,-0.0,-7.702188042912894e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
