time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165000,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,9.974154818337412e-05,299.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0001050346763804,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,7.757813000353053e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0001050327045959,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0004981914535164,285.3318176269531,294.1499938964844,293.2391357421875,285.6164855957031,293.7026062011719,293.6186218261719,284.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.73492956161499,-0.0,-7.702188042912894e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,9.965877688955516e-05,299.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001049474813044,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,7.75137305026874e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001049455386237,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0004977785283699,285.3285522460937,294.1499938964844,293.1390991210937,285.5875244140625,293.6929626464844,293.4271850585937,284.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.496257305145264,-0.0,-7.689384773357234e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,9.965877688955516e-05,299.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001049474813044,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,7.75137305026874e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001049455386237,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0004977785283699,285.3285522460937,294.1499938964844,293.1390991210937,285.5875244140625,293.6929626464844,293.4271850585937,284.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.496257305145264,-0.0,-7.689384773357234e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,9.957564907381312e-05,299.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,0.0001048599151545,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,7.744906179141253e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0001048580015776,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0004973637987859,285.3251037597656,294.1499938964844,293.03973388671875,285.5614624023437,293.6816101074219,293.2771911621094,284.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.372045993804932,-0.0,-7.67653816069469e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,9.957564907381312e-05,299.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,0.0001048599151545,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,7.744906179141253e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0001048580015776,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.0004973637987859,285.3251037597656,294.1499938964844,293.03973388671875,285.5614624023437,293.6816101074219,293.2771911621094,284.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.372045993804932,-0.0,-7.67653816069469e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,9.953396511264144e-05,299.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,0.0001048160047503,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.74166255723685e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001048141057253,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0004971558228135,285.3233337402344,294.1499938964844,292.9903259277344,285.5494384765625,293.6753234863281,293.21173095703125,284.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.316885471343994,-0.0,-7.670100643508705e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.949220839189366e-05,299.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0001047720215865,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,7.738413842162117e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0001047701298375,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,0.0004969474975951,285.3215026855469,294.1499938964844,292.94110107421875,285.5379943847656,293.6686096191406,293.1505126953125,284.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.263021945953369,-0.0,-7.663653889267152e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.940847667166965e-05,299.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001046838224283,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,7.7319004049059e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0001046819670591,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0004965297994203,285.3177490234375,294.1499938964844,292.8431701660156,285.51678466796875,293.654052734375,293.03692626953125,284.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.157567024230957,-0.0,-7.65073693287377e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.940847667166965e-05,299.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001046838224283,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,7.7319004049059e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0001046819670591,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0004965297994203,285.3177490234375,294.1499938964844,292.8431701660156,285.51678466796875,293.654052734375,293.03692626953125,284.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.157567024230957,-0.0,-7.65073693287377e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,9.932449756888671e-05,299.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0001045953613356,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,7.725366594968364e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001045935277943,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004961108206771,285.3138732910156,294.1499938964844,292.7459716796875,285.49755859375,293.637939453125,292.93096923828125,284.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.054434776306152,-0.0,-7.637792975856429e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,9.932449756888671e-05,299.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0001045953613356,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,7.725366594968364e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001045935277943,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004961108206771,285.3138732910156,294.1499938964844,292.7459716796875,285.49755859375,293.637939453125,292.93096923828125,284.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.054434776306152,-0.0,-7.637792975856429e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.92403001873754e-05,299.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0001045066746883,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,7.718816050328314e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0001045048629748,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0004956907359883,285.30987548828125,294.1499938964844,292.6494445800781,285.48004150390625,293.62030029296875,292.82958984375,284.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.953434467315674,-0.0,-7.624826281471543e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.92403001873754e-05,299.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0001045066746883,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,7.718816050328314e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0001045048629748,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0004956907359883,285.30987548828125,294.1499938964844,292.6494445800781,285.48004150390625,293.62030029296875,292.82958984375,284.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.953434467315674,-0.0,-7.624826281471543e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.91761844488792e-05,299.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001044391319737,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.71382765378803e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001044373420882,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0004953707684762,285.3067932128906,294.1499938964844,292.5765686035156,285.4676513671875,293.60595703125,292.7545471191406,284.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.878061771392822,-0.0,-7.614958974500041e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,9.91559136309661e-05,299.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0001044177770381,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,7.712250953773037e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001044159944285,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0004952696617692,285.3058166503906,294.1499938964844,292.5536499023437,285.4638977050781,293.6012268066406,292.73114013671875,284.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.854503631591797,-0.0,-7.611841823518263e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,9.911365486914292e-05,299.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001043732700054,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,7.708962948527187e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001043715019477,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0004950588336214,285.3037414550781,294.1499938964844,292.5060119628906,285.456298828125,293.5911560058594,292.68267822265625,284.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.805799007415772,-0.0,-7.605343910199738e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.907135972753169e-05,299.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0001043287193169,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,7.705672760494053e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0001043269585352,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0004948478308506,285.3016662597656,294.1499938964844,292.4585266113281,285.44891357421875,293.58074951171875,292.6346435546875,284.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.757592678070068,-0.0,-7.598843865253002e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,9.89866821328178e-05,299.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001042395160766,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,7.69908438087441e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001042377843987,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0004944252432323,285.29742431640625,294.1499938964844,292.3641357421875,285.4347839355469,293.55889892578125,292.53955078125,284.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.662631511688232,-0.0,-7.585836669932179e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,9.89866821328178e-05,299.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001042395160766,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,7.69908438087441e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001042377843987,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0004944252432323,285.29742431640625,294.1499938964844,292.3641357421875,285.4347839355469,293.55889892578125,292.53955078125,284.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.662631511688232,-0.0,-7.585836669932179e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.890188812278212e-05,299.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0001041502036969,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,7.692487997701392e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001041484938468,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0004940021899528,285.29315185546875,294.1499938964844,292.2704467773437,285.4212341308594,293.53570556640625,292.4455871582031,284.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.5695672035217285,-0.0,-7.57282521135494e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.890188812278212e-05,299.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0001041502036969,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,7.692487997701392e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001041484938468,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0004940021899528,285.29315185546875,294.1499938964844,292.2704467773437,285.4212341308594,293.53570556640625,292.4455871582031,284.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.5695672035217285,-0.0,-7.57282521135494e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,9.881702135317028e-05,300.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0001040608112816,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,7.685885793762282e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.0001040591232595,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0004935787292197,285.2888488769531,294.1499938964844,292.1774597167969,285.40802001953125,293.51123046875,292.3525695800781,284.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.47833251953125,-0.0,-7.559813042234964e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,9.881702135317028e-05,300.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0001040608112816,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,7.685885793762282e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.0001040591232595,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0004935787292197,285.2888488769531,294.1499938964844,292.1774597167969,285.40802001953125,293.51123046875,292.3525695800781,284.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.47833251953125,-0.0,-7.559813042234964e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.873209637589753e-05,300.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001039713533828,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,7.679278496652842e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001039696944644,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0004931549774482,285.28448486328125,294.1499938964844,292.085205078125,285.3948669433594,293.48553466796875,292.2603759765625,284.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.388862133026123,-0.0,-7.546803004743198e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.873209637589753e-05,300.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001039713533828,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,7.679278496652842e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001039696944644,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0004931549774482,285.28448486328125,294.1499938964844,292.085205078125,285.3948669433594,293.48553466796875,292.2603759765625,284.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.388862133026123,-0.0,-7.546803004743198e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,9.868961933534592e-05,300.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,0.0001039266135194,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,7.675974484300241e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.000103924961877,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0004929429851472,285.2823181152344,294.1499938964844,292.0393371582031,285.38824462890625,293.4721984863281,292.214599609375,284.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.344769477844238,-0.0,-7.540300828168256e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.864713501883672e-05,300.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0001038818663801,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,7.672669016756117e-05,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001038802292896,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0004927310510538,285.2801208496094,294.1499938964844,291.9936218261719,285.3815612792969,293.4585876464844,292.16900634765625,284.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.301093101501465,-0.0,-7.533800783221525e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.856217366177587e-05,300.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001037923721014,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,7.666059536859393e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0001037907568388,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0004923070664517,285.2757263183594,294.1499938964844,291.9027709960937,285.3678283691406,293.43048095703125,292.078369140625,284.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.21495532989502,-0.0,-7.520808509298149e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.856217366177587e-05,300.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001037923721014,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,7.666059536859393e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0001037907568388,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0004923070664517,285.2757263183594,294.1499938964844,291.9027709960937,285.3678283691406,293.43048095703125,292.078369140625,284.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.21495532989502,-0.0,-7.520808509298149e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.847721958067268e-05,300.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001037028923747,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,7.65945078455843e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001037012989399,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0004918831400573,285.2713317871094,294.1499938964844,291.8126220703125,285.3534545898437,293.4012451171875,291.9884948730469,284.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.130390167236328,-0.0,-7.507829735686755e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.847721958067268e-05,300.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001037028923747,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,7.65945078455843e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001037012989399,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0004918831400573,285.2713317871094,294.1499938964844,291.8126220703125,285.3534545898437,293.4012451171875,291.9884948730469,284.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.130390167236328,-0.0,-7.507829735686755e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.839230915531516e-05,300.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,0.0001036134490277,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,7.652844215044752e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001036118774209,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0004914593882858,285.2669372558594,294.1499938964844,291.7231750488281,285.33819580078125,293.37091064453125,291.8993225097656,284.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.047337055206299,-0.0,-7.49486801510102e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.839230915531516e-05,300.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,0.0001036134490277,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,7.652844215044752e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001036118774209,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0004914593882858,285.2669372558594,294.1499938964844,291.7231750488281,285.33819580078125,293.37091064453125,291.8993225097656,284.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.047337055206299,-0.0,-7.49486801510102e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,9.83210193226114e-05,300.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0001035383611451,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,7.647298480151221e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,0.0001035368113662,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.00049110368127,285.26324462890625,294.1499938964844,291.6485900878906,285.32452392578125,293.3446044921875,291.8249816894531,284.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.978697299957275,-0.0,-7.483996000701154e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.830744966166094e-05,300.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001035240638884,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,7.646242738701403e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28399658203125,0.0,0.0,0.0001035225141094,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0004910359275527,285.2625732421875,294.1499938964844,291.6344299316406,285.3218078613281,293.3395080566406,291.8108825683594,284.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.965736389160156,-0.0,-7.481926189711886e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,9.826504538068548e-05,300.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0001034794040606,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,7.642943819519132e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0001034778688335,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0004908243427053,285.2603759765625,294.1499938964844,291.59033203125,285.3131408691406,293.3233947753906,291.7669372558594,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.925464153289795,-0.0,-7.475464514072885e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.822266292758286e-05,300.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0001034347660606,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,7.639647083124146e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0001034332381095,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0004906128742732,285.2581787109375,294.1499938964844,291.5464172363281,285.3040771484375,293.3070678710937,291.7231750488281,284.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.885536193847656,-0.0,-7.46900781223303e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,9.813797805691138e-05,300.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0001033455628203,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,7.633058703504503e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.000103344056697,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0004901902284473,285.2538452148437,294.1499938964844,291.4590759277344,285.2847900390625,293.27362060546875,291.6361694335937,284.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.806680679321289,-0.0,-7.456115724835399e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,9.813797805691138e-05,300.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0001033455628203,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,7.633058703504503e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.000103344056697,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0004901902284473,285.2538452148437,294.1499938964844,291.4590759277344,285.2847900390625,293.27362060546875,291.6361694335937,284.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.806680679321289,-0.0,-7.456115724835399e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
