time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167340,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.805340232560412e-05,300.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0001032564832712,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,7.626479782629758e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,0.0001032549989758,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.000489768164698,285.24951171875,294.1499938964844,291.3724670410156,285.2637023925781,293.2392272949219,291.54986572265625,284.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.729121208190918,-0.0,-7.443251348604464e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.805340232560412e-05,300.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0001032564832712,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,7.626479782629758e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,0.0001032549989758,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.000489768164698,285.24951171875,294.1499938964844,291.3724670410156,285.2637023925781,293.2392272949219,291.54986572265625,284.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.729121208190918,-0.0,-7.443251348604464e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,9.796896483749153e-05,300.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0001031675346894,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.619910320499912e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0001031660722219,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.000489346741233,285.2452392578125,294.1499938964844,291.2865600585937,285.2406616210937,293.20391845703125,291.4642944335937,284.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.652811527252197,-0.0,-7.430418946796635e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,9.796896483749153e-05,300.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0001031675346894,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.619910320499912e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.0001031660722219,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.000489346741233,285.2452392578125,294.1499938964844,291.2865600585937,285.2406616210937,293.20391845703125,291.4642944335937,284.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.652811527252197,-0.0,-7.430418946796635e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.788466559257358e-05,300.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001030787534546,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.613352499902248e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.000103077305539,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0004889260744675,285.240966796875,294.1499938964844,291.20135498046875,285.21539306640625,293.1676940917969,291.3794250488281,284.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.577707767486572,-0.0,-7.41761994049739e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.788466559257358e-05,300.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001030787534546,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.613352499902248e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.000103077305539,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0004889260744675,285.240966796875,294.1499938964844,291.20135498046875,285.21539306640625,293.1676940917969,291.3794250488281,284.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.577707767486572,-0.0,-7.41761994049739e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,9.784258145373316e-05,300.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0001030344210448,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,7.610078318975866e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0001030329876812,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.000488716061227,285.2388610839844,294.1499938964844,291.1590270996094,285.20184326171875,293.1492614746094,291.3372802734375,284.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.540596008300781,-0.0,-7.411234292931115e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.780053369468078e-05,300.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0001029901395668,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.60680777602829e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001029887134791,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0004885062226094,285.2367553710937,294.1499938964844,291.11688232421875,285.1877136230469,293.130615234375,291.2952880859375,284.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.503770351409912,-0.0,-7.404857171877667e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.771658369572832e-05,300.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0001029017148539,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,7.6002768764738e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0001029003033181,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0004880872438661,285.2325744628906,294.1499938964844,291.0330810546875,285.15740966796875,293.0926818847656,291.2118530273437,284.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.430956840515137,-0.0,-7.392132772565675e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.771658369572832e-05,300.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0001029017148539,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,7.6002768764738e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0001029003033181,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0004880872438661,285.2325744628906,294.1499938964844,291.0330810546875,285.15740966796875,293.0926818847656,291.2118530273437,284.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.430956840515137,-0.0,-7.392132772565675e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,9.763283014763148e-05,300.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001028134938678,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,7.593761256430298e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0001028121041599,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0004876692546531,285.2284240722656,294.1499938964844,290.95001220703125,285.1242980957031,293.053955078125,291.1291198730469,284.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.359234809875488,-0.0,-7.379449584732356e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,9.763283014763148e-05,300.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001028134938678,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,7.593761256430298e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,0.0001028121041599,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0004876692546531,285.2284240722656,294.1499938964844,290.95001220703125,285.1242980957031,293.053955078125,291.1291198730469,284.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.359234809875488,-0.0,-7.379449584732356e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,9.75492803263478e-05,300.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001027254911605,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,7.587261643493548e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0001027241232804,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004872522840742,285.2243347167969,294.1499938964844,290.87530517578125,285.0921325683594,293.0144958496094,291.0482177734375,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.290665626525879,-0.0,-7.366808318920448e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,9.75492803263478e-05,300.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001027254911605,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,7.587261643493548e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0001027241232804,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0004872522840742,285.2243347167969,294.1499938964844,290.87530517578125,285.0921325683594,293.0144958496094,291.0482177734375,284.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.290665626525879,-0.0,-7.366808318920448e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.747261356096716e-05,300.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0001026447353069,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,7.58129681344144e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001026433892548,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0004868696269113,285.2206420898437,294.1499938964844,290.8201599121094,285.0666198730469,292.977783203125,290.9789733886719,284.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.235774993896484,-0.0,-7.355217945814729e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,9.746595605975016e-05,300.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001026377285597,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,7.580779492855072e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001026363752316,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0004868364194408,285.2203063964844,294.1499938964844,290.8159484863281,285.0645751953125,292.9745788574219,290.9732666015625,284.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.231433868408203,-0.0,-7.354211817300893e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.742438123794273e-05,300.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001025939345709,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,7.577544602099806e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001025925957947,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0004866289091296,285.21832275390625,294.1499938964844,290.7916564941406,285.052490234375,292.9545288085937,290.9390869140625,284.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.205895900726318,-0.0,-7.347930619516775e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.73828646237962e-05,300.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0001025502060656,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,7.574315532110631e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001025488818413,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0004864217189606,285.2163391113281,294.1499938964844,290.77081298828125,285.0414733886719,292.9344482421875,290.9073791503906,284.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.182980060577393,-0.0,-7.341662211501898e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.73000205704011e-05,300.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001024629527819,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.567870488855988e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001024616431095,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0004860082408413,285.21240234375,294.1499938964844,290.73883056640625,285.0224914550781,292.8944091796875,290.8520202636719,284.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.144690036773682,-0.0,-7.329160212066199e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.73000205704011e-05,300.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001024629527819,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.567870488855988e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001024616431095,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0004860082408413,285.21240234375,294.1499938964844,290.73883056640625,285.0224914550781,292.8944091796875,290.8520202636719,284.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.144690036773682,-0.0,-7.329160212066199e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,9.721743845148012e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0001023759687086,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.561445818282664e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001023746735882,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0004855960723944,285.2085266113281,294.1499938964844,290.71893310546875,285.0073547363281,292.8546447753906,290.80780029296875,284.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.115813255310059,-0.0,-7.316708661164739e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,9.721743845148012e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0001023759687086,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.561445818282664e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001023746735882,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0004855960723944,285.2085266113281,294.1499938964844,290.71893310546875,285.0073547363281,292.8546447753906,290.80780029296875,284.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.115813255310059,-0.0,-7.316708661164739e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.713512554299086e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001022892683977,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.555042975582182e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0001022879951051,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0004851852427236,285.2047119140625,294.1499938964844,290.7099914550781,284.9956970214844,292.8153991699219,290.7745666503906,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.095516204833984,-0.0,-7.304308269340255e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.713512554299086e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001022892683977,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.555042975582182e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0001022879951051,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0004851852427236,285.2047119140625,294.1499938964844,290.7099914550781,284.9956970214844,292.8153991699219,290.7745666503906,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.095516204833984,-0.0,-7.304308269340255e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.705308912089096e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.000102202866401,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,7.548661233158782e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001022016149363,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0004847758391406,285.2009582519531,294.1499938964844,290.7109069824219,284.9871826171875,292.7768249511719,290.75201416015625,284.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.082984924316406,-0.0,-7.29196116822095e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.705308912089096e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.000102202866401,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,7.548661233158782e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001022016149363,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0004847758391406,285.2009582519531,294.1499938964844,290.7109069824219,284.9871826171875,292.7768249511719,290.75201416015625,284.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.082984924316406,-0.0,-7.29196116822095e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.7012183687184e-05,300.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.000102159785456,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,7.5454794568941e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001021585339913,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0004845716466661,285.1991271972656,294.1499938964844,290.7147521972656,284.9840087890625,292.7578430175781,290.7445373535156,284.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.079403877258301,-0.0,-7.285808578672005e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.69713510130532e-05,300.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0001021167772705,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,7.542302773799747e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001021155330818,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0004843678616452,285.197265625,294.1499938964844,290.7206420898437,284.9814758300781,292.73907470703125,290.7394714355469,284.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.077445983886719,-0.0,-7.279668778892302e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.689800208434464e-05,300.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001020395138766,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.536596240242943e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0001020382915157,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0004840017354581,285.1940002441406,294.1499938964844,290.7359924316406,284.9784545898437,292.7059326171875,290.7359924316406,284.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325168259441,9.666328182333928e-09,0.0010325071634724,-0.0243733003735542,0.0,0.0,0.0,-0.0096048302948474,60.0,4.077685356140137,-0.0,-7.26864683997519e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.688991849543528e-05,300.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0001020310010062,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.535967597505078e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0001020297786453,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004839613975491,285.19366455078125,294.1499938964844,290.7380676269531,284.97821044921875,292.70233154296875,290.736083984375,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.078011512756348,-0.0,-7.267432522439776e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.680879156803712e-05,300.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0001019455594359,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,7.529656431870535e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.000101944351627,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0004835564759559,285.1900939941406,294.1499938964844,290.7620849609375,284.9770202636719,292.6666564941406,290.740966796875,284.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.08389949798584,-0.0,-7.255253109406112e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.680879156803712e-05,300.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0001019455594359,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,7.529656431870535e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.000101944351627,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0004835564759559,285.1900939941406,294.1499938964844,290.7620849609375,284.9770202636719,292.6666564941406,290.740966796875,284.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.08389949798584,-0.0,-7.255253109406112e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.6727984782774e-05,300.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.0001018604525597,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.523370732087642e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001018592593027,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004831531550735,285.18658447265625,294.1499938964844,290.7916259765625,284.9774780273437,292.63214111328125,290.7532653808594,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.094353675842285,-0.0,-7.243132671419519e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.6727984782774e-05,300.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.0001018604525597,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.523370732087642e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001018592593027,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004831531550735,285.18658447265625,294.1499938964844,290.7916259765625,284.9774780273437,292.63214111328125,290.7532653808594,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.094353675842285,-0.0,-7.243132671419519e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.664751269156112e-05,300.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0001017756876535,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,7.517110498156399e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0001017745162243,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004827514931093,285.1831359863281,294.1499938964844,290.8255920410156,284.97930908203125,292.5989074707031,290.7720031738281,284.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.108550071716309,-0.0,-7.23107120847999e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.664751269156112e-05,300.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0001017756876535,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,7.517110498156399e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0001017745162243,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004827514931093,285.1831359863281,294.1499938964844,290.8255920410156,284.97930908203125,292.5989074707031,290.7720031738281,284.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.108550071716309,-0.0,-7.23107120847999e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,9.660740033723414e-05,300.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0001017334434436,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.513989839935675e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0001017322720144,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0004825512878596,285.18145751953125,294.1499938964844,290.8438720703125,284.9805908203125,292.582763671875,290.78350830078125,284.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.116824150085449,-0.0,-7.225063569649137e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.656737529439852e-05,300.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0001016912865452,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.510876457672566e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.000101690122392,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0004823514900635,285.1797790527344,294.1499938964844,290.8628845214844,284.9820556640625,292.5669250488281,290.7962646484375,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.125724315643311,-0.0,-7.219070852215739e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.64955033850856e-05,300.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001016155802062,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,7.505285611841828e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0001016144378809,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0004819927562493,285.1767883300781,294.1499938964844,290.8984069824219,284.985107421875,292.5392761230469,290.8218688964844,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282228467985,9.164224046287472e-09,0.0010282137664034,-0.0230586491525173,0.0,0.0,0.0,-0.00935591571033,60.0,4.143021106719971,-0.0,-7.208316787910007e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
