time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169680,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.648757986724375e-05,300.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0001016072419588,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,7.504669338231906e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0001016060996334,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0004819532332476,285.17645263671875,294.1499938964844,290.90240478515625,284.9854431152344,292.5362854003906,290.82489013671875,285.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.145009517669678,-0.0,-7.207132313169495e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.640814096201213e-05,300.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001015235757222,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,7.49848986743018e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001015224479488,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0004815567226614,285.1732177734375,294.1499938964844,290.943115234375,284.9891052246094,292.5069274902344,290.85699462890625,285.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.1656904220581055,-0.0,-7.195256301884001e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,9.640814096201213e-05,300.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001015235757222,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,7.49848986743018e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001015224479488,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0004815567226614,285.1732177734375,294.1499938964844,290.943115234375,284.9891052246094,292.5069274902344,290.85699462890625,285.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.1656904220581055,-0.0,-7.195256301884001e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.632906585466117e-05,300.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001014402805594,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,7.492338045267388e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0001014391746139,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0004811619874089,285.1700439453125,294.1499938964844,290.9838562011719,284.9927062988281,292.4789123535156,290.8915405273437,285.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.186966419219971,-0.0,-7.183444239444725e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.632906585466117e-05,300.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001014402805594,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,7.492338045267388e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0001014391746139,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0004811619874089,285.1700439453125,294.1499938964844,290.9838562011719,284.9927062988281,292.4789123535156,290.8915405273437,285.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.186966419219971,-0.0,-7.183444239444725e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.625035454519092e-05,300.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001013573782984,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,7.486214599339291e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0001013562869047,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004807691148016,285.1669311523437,294.1499938964844,291.0235900878906,284.99591064453125,292.4521179199219,290.9275817871094,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.208056449890137,-0.0,-7.17169612585167e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.625035454519092e-05,300.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001013573782984,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,7.486214599339291e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0001013562869047,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004807691148016,285.1669311523437,294.1499938964844,291.0235900878906,284.99591064453125,292.4521179199219,290.9275817871094,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025607693009,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.208056449890137,-0.0,-7.17169612585167e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.621113713365048e-05,300.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.000101316072687,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,7.483163790311664e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001013149885693,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.000480573362438,285.1654052734375,294.1499938964844,291.042724609375,284.99725341796875,292.439208984375,290.9458312988281,285.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809508678098155e-09,0.0010251805651932,-0.0221298299729824,0.0,0.0,0.0,-0.0091800689697265,60.0,4.218279838562012,-0.0,-7.16584693805089e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.617201430955902e-05,300.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.000101274868939,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,7.480120984837413e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0001012737848213,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004803780757356,285.1639099121094,294.1499938964844,291.0611877441406,284.9983825683594,292.42657470703125,290.9640808105469,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76070949118457e-09,0.0010247633326798,-0.0220020432025194,0.0,0.0,0.0,-0.0091558769345283,60.0,4.2281670570373535,-0.0,-7.160014092733037e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.609405242372304e-05,300.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0001011927597573,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.474056474165991e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001011916901916,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004799889284186,285.1609191894531,294.1499938964844,291.0955810546875,284.9998779296875,292.40216064453125,291.0000305175781,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.246572971343994,-0.0,-7.14839814008883e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.609405242372304e-05,300.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0001011927597573,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.474056474165991e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001011916901916,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004799889284186,285.1609191894531,294.1499938964844,291.0955810546875,284.9998779296875,292.40216064453125,291.0000305175781,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.246572971343994,-0.0,-7.14839814008883e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.601647616364062e-05,300.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0001011110580293,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.468021794920787e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001011100030154,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004796017019543,285.15802001953125,294.1499938964844,291.12567138671875,285.00006103515625,292.3787841796875,291.034423828125,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.26245641708374,-0.0,-7.136848978461785e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.601647616364062e-05,300.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0001011110580293,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.468021794920787e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001011100030154,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004796017019543,285.15802001953125,294.1499938964844,291.12567138671875,285.00006103515625,292.3787841796875,291.034423828125,285.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.26245641708374,-0.0,-7.136848978461785e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.593929280526936e-05,300.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0001010297637549,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,7.462017674697563e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001010287232929,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004792164254467,285.1551513671875,294.1499938964844,291.1503601074219,284.9986267089844,292.3563537597656,291.0662841796875,285.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.275065898895264,-0.0,-7.12536731839464e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.593929280526936e-05,300.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0001010297637549,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,7.462017674697563e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001010287232929,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004792164254467,285.1551513671875,294.1499938964844,291.1503601074219,284.9986267089844,292.3563537597656,291.0662841796875,285.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.275065898895264,-0.0,-7.12536731839464e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.586250234860928e-05,300.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.00010094888421,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,7.456044113496318e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0001009478583,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0004788331279996,285.1523742675781,294.1499938964844,291.1685791015625,284.9953308105469,292.3347473144531,291.0946044921875,285.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.283639907836914,-0.0,-7.113953870430123e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.586250234860928e-05,300.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.00010094888421,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,7.456044113496318e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0001009478583,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0004788331279996,285.1523742675781,294.1499938964844,291.1685791015625,284.9953308105469,292.3347473144531,291.0946044921875,285.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.283639907836914,-0.0,-7.113953870430123e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.582425991538912e-05,300.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0001009086045087,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,7.453068974427879e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001009075858746,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0004786422359757,285.1510314941406,294.1499938964844,291.1749267578125,284.99285888671875,292.3241882324219,291.1070556640625,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.326952460890881e-09,0.0010210543405264,-0.0208661705255508,0.0,0.0,0.0,-0.0089408447965979,60.0,4.28612232208252,-0.0,-7.108273081257721e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.578611934557556e-05,300.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,0.0001008684339467,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,7.450101838912815e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0001008674225886,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,0.0004784518387168,285.149658203125,294.1499938964844,291.1792297363281,284.9898376464844,292.31378173828125,291.1182861328125,285.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279377183839642e-09,0.0010206474689766,-0.0207415800541639,0.0,0.0,0.0,-0.0089172599837183,60.0,4.287333488464356,-0.0,-7.102609345110977e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.571013652021064e-05,300.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001007884056889,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,7.444190850947052e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001007874088827,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0004780725575983,285.14703369140625,294.1499938964844,291.1811828613281,284.9818725585937,292.2933349609375,291.1365966796875,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.285634517669678,-0.0,-7.0913337424372e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.571013652021064e-05,300.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001007884056889,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,7.444190850947052e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001007874088827,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0004780725575983,285.14703369140625,294.1499938964844,291.1811828613281,284.9818725585937,292.2933349609375,291.1365966796875,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.285634517669678,-0.0,-7.0913337424372e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.563456114847212e-05,300.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001007088139886,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,7.438312604790553e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0001007078244583,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0004776953137479,285.1444396972656,294.1499938964844,291.17340087890625,284.97119140625,292.2732238769531,291.1484069824219,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.27756404876709,-0.0,-7.080128483494263e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.563456114847212e-05,300.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001007088139886,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,7.438312604790553e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0001007078244583,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0004776953137479,285.1444396972656,294.1499938964844,291.17340087890625,284.97119140625,292.2732238769531,291.1484069824219,285.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.27756404876709,-0.0,-7.080128483494263e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.555940778227524e-05,300.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001006296515697,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.432465645251796e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001006286838673,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0004773201362695,285.1419372558594,294.1499938964844,291.15478515625,284.9573974609375,292.2532043457031,291.15234375,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996607820359714e-09,0.0010182295227423,-0.0200010482221841,0.0,0.0,0.0,-0.0087770791724324,60.0,4.26219367980957,-0.0,-7.068992857739431e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.555940778227524e-05,300.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001006296515697,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.432465645251796e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001006286838673,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0004773201362695,285.1419372558594,294.1499938964844,291.15478515625,284.9573974609375,292.2532043457031,291.15234375,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996607820359714e-09,0.0010182295227423,-0.0200010482221841,0.0,0.0,0.0,-0.0087770791724324,60.0,4.26219367980957,-0.0,-7.068992857739431e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.548466914566234e-05,300.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001005509329843,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,7.426652155118063e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001005499798338,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0004769470542669,285.13946533203125,294.1499938964844,291.1242370605469,284.9402160644531,292.233154296875,291.148681640625,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.239620685577393,-0.0,-7.057928286258176e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.548466914566234e-05,300.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001005509329843,299.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,7.426652155118063e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001005499798338,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0004769470542669,285.13946533203125,294.1499938964844,291.1242370605469,284.9402160644531,292.233154296875,291.148681640625,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.239620685577393,-0.0,-7.057928286258176e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.54474526224658e-05,300.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001005117446766,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,7.42375705158338e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0001005107915261,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004767613136209,285.13824462890625,294.1499938964844,291.1041259765625,284.93023681640625,292.2230224609375,291.1433410644531,285.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170434834435,7.856980843712336e-09,0.0010170355672016,-0.019635371863842,0.0,0.0,0.0,-0.0087078595533967,60.0,4.2250189781188965,-0.0,-7.052423001141507e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.541035251459108e-05,300.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001004726655082,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,7.420870679197833e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,0.0001004717196337,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0004765760968439,285.1370544433594,294.1499938964844,291.08062744140625,284.9192810058594,292.2127990722656,291.1355285644531,285.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166476713493,7.81070230715386e-09,0.0010166398715227,-0.0195141695439815,0.0,0.0,0.0,-0.0086849173530936,60.0,4.208168983459473,-0.0,-7.04693547959323e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.533645788906142e-05,300.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.0001003948418656,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,7.415122672682628e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0001003939032671,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004762072348967,285.1347351074219,294.1499938964844,291.0229187011719,284.89422607421875,292.1919250488281,291.1118469238281,285.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.167387962341309,-0.0,-7.036013727201863e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.533645788906142e-05,300.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.0001003948418656,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,7.415122672682628e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0001003939032671,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0004762072348967,285.1347351074219,294.1499938964844,291.0229187011719,284.89422607421875,292.1919250488281,291.1118469238281,285.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.167387962341309,-0.0,-7.036013727201863e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.52618647716008e-05,300.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001003162687993,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.409320096485317e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001003153520287,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.000475834851386,285.1324768066406,294.1499938964844,290.95001220703125,284.8645935058594,292.17022705078125,291.0768127441406,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150639573112,7.625508224862187e-09,0.0010150562738999,-0.0190291423350572,0.0,0.0,0.0,-0.0085931094363331,60.0,4.11656379699707,-0.0,-7.024996762083904e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.52618647716008e-05,300.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001003162687993,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,7.409320096485317e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001003153520287,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.000475834851386,285.1324768066406,294.1499938964844,290.95001220703125,284.8645935058594,292.17022705078125,291.0768127441406,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150639573112,7.625508224862187e-09,0.0010150562738999,-0.0190291423350572,0.0,0.0,0.0,-0.0085931094363331,60.0,4.11656379699707,-0.0,-7.024996762083904e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.515851706964896e-05,300.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0001002074350253,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.401281618513167e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001002065255306,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0004753188695758,285.1302490234375,294.1499938964844,290.8644714355469,284.8321533203125,292.14752197265625,291.0299987792969,285.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139622027054,7.49665929333787e-09,0.0010139547521248,-0.018691673874855,0.0,0.0,0.0,-0.0085292337462306,60.0,4.055483341217041,-0.0,-7.009752778230904e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.515851706964896e-05,300.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0001002074350253,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.401281618513167e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,0.0001002065255306,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0004753188695758,285.1302490234375,294.1499938964844,290.8644714355469,284.8321533203125,292.14752197265625,291.0299987792969,285.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139622027054,7.49665929333787e-09,0.0010139547521248,-0.018691673874855,0.0,0.0,0.0,-0.0085292337462306,60.0,4.055483341217041,-0.0,-7.009752778230904e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.499603766016662e-05,300.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0001000363190541,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.38864328013733e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001000354241114,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0004745074838865,285.12811279296875,294.1499938964844,290.7700500488281,284.7988586425781,292.1236267089844,290.9724426269531,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294123971490761e-09,0.0010122230742126,-0.0181612037122249,0.0,0.0,0.0,-0.0084288287907838,60.0,3.98516297340393,-0.0,-6.985824541061447e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,9.499603766016662e-05,300.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0001000363190541,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.38864328013733e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001000354241114,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0004745074838865,285.12811279296875,294.1499938964844,290.7700500488281,284.7988586425781,292.1236267089844,290.9724426269531,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294123971490761e-09,0.0010122230742126,-0.0181612037122249,0.0,0.0,0.0,-0.0084288287907838,60.0,3.98516297340393,-0.0,-6.985824541061447e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.489552758168428e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.9930475698784e-05,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.38082526368089e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.992958803195506e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004740055592264,285.1270751953125,294.1499938964844,290.7197265625,284.7818298339844,292.1111755371094,290.9400634765625,285.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111590381711,7.168853954908627e-09,0.0010111519368365,-0.0178330950438976,0.0,0.0,0.0,-0.0083667282015085,60.0,3.946861267089844,-0.0,-6.971045252157637e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.478360152570532e-05,300.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,9.981260518543422e-05,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,7.37211958039552e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.98117247945629e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0004734465910587,285.12603759765625,294.1499938964844,290.6674194335937,284.7645568847656,292.098388671875,290.9057006835937,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099661303684,7.029353543686056e-09,0.0010099591454491,-0.0174677073955535,0.0,0.0,0.0,-0.0082975719124078,60.0,3.906731367111206,-0.0,-6.954605424880357e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
