time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172020,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.453025268157944e-05,300.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,9.954580309567972e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,7.352413376793265e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.954493725672364e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0004721813311334,285.1240234375,294.1499938964844,290.55712890625,284.72918701171875,292.07177734375,290.83184814453125,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072659933939,6.713609224107131e-09,0.0010072592413052,-0.0166406650096178,0.0,0.0,0.0,-0.0081410445272922,60.0,3.821532011032105,-0.0,-6.917467487710385e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.453025268157944e-05,300.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,9.954580309567972e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,7.352413376793265e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.954493725672364e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0004721813311334,285.1240234375,294.1499938964844,290.55712890625,284.72918701171875,292.07177734375,290.83184814453125,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072659933939,6.713609224107131e-09,0.0010072592413052,-0.0166406650096178,0.0,0.0,0.0,-0.0081410445272922,60.0,3.821532011032105,-0.0,-6.917467487710385e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.424552990822122e-05,300.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.924596088239924e-05,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,7.330267544602975e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.924510231940076e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0004707593179773,285.1220703125,294.1499938964844,290.4398193359375,284.6926574707031,292.04364013671875,290.7519836425781,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042315116152,6.358769510939055e-09,0.0010042251087725,-0.0157111790031194,0.0,0.0,0.0,-0.0079651353880763,60.0,3.7300634384155273,-0.0,-6.875849578591442e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.424552990822122e-05,300.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.924596088239924e-05,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,7.330267544602975e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,9.924510231940076e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0004707593179773,285.1220703125,294.1499938964844,290.4398193359375,284.6926574707031,292.04364013671875,290.7519836425781,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042315116152,6.358769510939055e-09,0.0010042251087725,-0.0157111790031194,0.0,0.0,0.0,-0.0079651353880763,60.0,3.7300634384155273,-0.0,-6.875849578591442e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.394072549184784e-05,300.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.892497473629192e-05,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.30655956431292e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.892413072520868e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0004692370421253,285.1202087402344,294.1499938964844,290.316162109375,284.6548767089844,292.0139465332031,290.66754150390625,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009830584749,5.9789195816506435e-09,0.0010009770048782,-0.0147161353379488,0.0,0.0,0.0,-0.0077768270857632,60.0,3.633504867553711,-0.0,-6.831437104892758e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.394072549184784e-05,300.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.892497473629192e-05,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.30655956431292e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.892413072520868e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0004692370421253,285.1202087402344,294.1499938964844,290.316162109375,284.6548767089844,292.0139465332031,290.66754150390625,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009830584749,5.9789195816506435e-09,0.0010009770048782,-0.0147161353379488,0.0,0.0,0.0,-0.0077768270857632,60.0,3.633504867553711,-0.0,-6.831437104892758e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.362903074361384e-05,300.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.859672718448564e-05,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.2823153459467e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.859589772531764e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.000467680307338,285.1183776855469,294.1499938964844,290.18670654296875,284.6157531738281,291.98260498046875,290.57958984375,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590481855222151e-09,0.0009976554429158,-0.0136985518038272,0.0,0.0,0.0,-0.0075842617079615,60.0,3.532784938812256,-0.0,-6.786169848282952e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.362903074361384e-05,300.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.859672718448564e-05,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.2823153459467e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.859589772531764e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.000467680307338,285.1183776855469,294.1499938964844,290.18670654296875,284.6157531738281,291.98260498046875,290.57958984375,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590481855222151e-09,0.0009976554429158,-0.0136985518038272,0.0,0.0,0.0,-0.0075842617079615,60.0,3.532784938812256,-0.0,-6.786169848282952e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.34749623411335e-05,300.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.843448060564695e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,7.270332571351901e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.843365842243657e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004669108311645,285.11749267578125,294.1499938964844,290.1200256347656,284.595703125,291.9662780761719,290.5345764160156,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,5.398487878949254e-09,0.0009960137540474,-0.0131955724209547,0.0,0.0,0.0,-0.0074890819378197,60.0,3.481135606765747,-0.0,-6.763850279867256e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.332547051599248e-05,300.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.827705071074888e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.258704863488674e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.827623580349608e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0004661642306018,285.1166076660156,294.1499938964844,290.0521240234375,284.57525634765625,291.9494934082031,290.48895263671875,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944258490577,5.2121906790603134e-09,0.0009944206103682,-0.0127075081691145,0.0,0.0,0.0,-0.0073967259377241,60.0,3.428823709487915,-0.0,-6.742229174960812e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.30438982322812e-05,300.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.798052633414044e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,7.23680350347422e-05,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.797972597880288e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004647579335141,285.1148986816406,294.1499938964844,289.9130554199219,284.5332946777344,291.9148254394531,290.396484375,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914247784763,4.861289593094398e-09,0.0009914198890328,-0.0117881875485181,0.0,0.0,0.0,-0.0072227683849632,60.0,3.322920560836792,-0.0,-6.701597499159109e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.30438982322812e-05,300.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.798052633414044e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,7.23680350347422e-05,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.797972597880288e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004647579335141,285.1148986816406,294.1499938964844,289.9130554199219,284.5332946777344,291.9148254394531,290.396484375,285.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914247784763,4.861289593094398e-09,0.0009914198890328,-0.0117881875485181,0.0,0.0,0.0,-0.0072227683849632,60.0,3.322920560836792,-0.0,-6.701597499159109e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.280112135456876e-05,300.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.772486373549329e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,7.21792021067813e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.772407065611333e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0004635454388335,285.11328125,294.1499938964844,289.7700500488281,284.4898986816406,291.8783264160156,290.3021240234375,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888370987027,4.5587302821559206e-09,0.0009888325585052,-0.0109954932704567,0.0,0.0,0.0,-0.0070727760903537,60.0,3.215660810470581,-0.0,-6.666661533927254e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.280112135456876e-05,300.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.772486373549329e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,7.21792021067813e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.772407065611333e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0004635454388335,285.11328125,294.1499938964844,289.7700500488281,284.4898986816406,291.8783264160156,290.3021240234375,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888370987027,4.5587302821559206e-09,0.0009888325585052,-0.0109954932704567,0.0,0.0,0.0,-0.0070727760903537,60.0,3.215660810470581,-0.0,-6.666661533927254e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.260979277314618e-05,300.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.752337064128368e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,7.20303796697408e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.752258483786136e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004625899309758,285.1116943359375,294.1499938964844,289.623779296875,284.4449768066406,291.8399963378906,290.2055969238281,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867976186797,4.320271251856411e-09,0.0009867933113127,-0.0103707257658243,0.0,0.0,0.0,-0.00695456052199,60.0,3.1080214977264404,-0.0,-6.639191951762768e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.260979277314618e-05,300.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.752337064128368e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,7.20303796697408e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.752258483786136e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004625899309758,285.1116943359375,294.1499938964844,289.623779296875,284.4449768066406,291.8399963378906,290.2055969238281,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867976186797,4.320271251856411e-09,0.0009867933113127,-0.0103707257658243,0.0,0.0,0.0,-0.00695456052199,60.0,3.1080214977264404,-0.0,-6.639191951762768e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.247958223568276e-05,300.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.738624066812918e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,7.192909833975136e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.738546941662209e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0004619397222995,285.1101379394531,294.1499938964844,289.474853515625,284.39862060546875,291.7998046875,290.1059875488281,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854093659669,4.1579677478864604e-09,0.0009854051750153,-0.009945479221642,0.0,0.0,0.0,-0.0068740984424948,60.0,3.0006680488586426,-0.0,-6.620527415179822e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.247958223568276e-05,300.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.738624066812918e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,7.192909833975136e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.738546941662209e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0004619397222995,285.1101379394531,294.1499938964844,289.474853515625,284.39862060546875,291.7998046875,290.1059875488281,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854093659669,4.1579677478864604e-09,0.0009854051750153,-0.009945479221642,0.0,0.0,0.0,-0.0068740984424948,60.0,3.0006680488586426,-0.0,-6.620527415179822e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.24405685509555e-05,300.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.734515333548188e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,7.18987503205426e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.73443893599324e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0004617449303623,285.1094055175781,294.1499938964844,289.39959716796875,284.3749084472656,291.7789306640625,290.0544738769531,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849932976067,4.109328433088422e-09,0.0009849892230704,-0.0098180407658219,0.0,0.0,0.0,-0.0068499855697155,60.0,2.947279214859009,-0.0,-6.614938996563069e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.2414760729298e-05,300.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.731797035783528e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.187867595348507e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.731721365824342e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004616161168087,285.1086730957031,294.1499938964844,289.32391357421875,284.350830078125,291.7576599121094,290.0019226074219,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847178589552,4.07713729444481e-09,0.000984713784419,-0.0097336964681744,0.0,0.0,0.0,-0.0068340264260768,60.0,2.894071578979492,-0.0,-6.611242042708909e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.2411894001998e-05,299.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.73149435594678e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.187644223449752e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.731419413583352e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004616019723471,285.10723876953125,294.1499938964844,289.17156982421875,284.3016357421875,291.7137145996094,289.8922119140625,285.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846865432336,4.07349487474562e-09,0.0009846824686974,-0.0097241541370749,0.0,0.0,0.0,-0.0068322196602821,60.0,2.7884371280670166,-0.0,-6.610823533037546e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.2411894001998e-05,299.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.73149435594678e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.187644223449752e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.731419413583352e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004616019723471,285.10723876953125,294.1499938964844,289.17156982421875,284.3016357421875,291.7137145996094,289.8922119140625,285.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846865432336,4.07349487474562e-09,0.0009846824686974,-0.0097241541370749,0.0,0.0,0.0,-0.0068322196602821,60.0,2.7884371280670166,-0.0,-6.610823533037546e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.246104309568182e-05,299.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.736669744597748e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.191466283984482e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,9.736595529830085e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0004618476668838,285.1058654785156,294.1499938964844,289.0184020996094,284.2511291503906,291.6678466796875,289.7751159667969,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134666831134837e-09,0.000985205406323,-0.0098844300955533,0.0,0.0,0.0,-0.0068625444546341,60.0,2.6838481426239014,-0.0,-6.617850090151478e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.246104309568182e-05,299.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,9.736669744597748e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.191466283984482e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,9.736595529830085e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0004618476668838,285.1058654785156,294.1499938964844,289.0184020996094,284.2511291503906,291.6678466796875,289.7751159667969,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134666831134837e-09,0.000985205406323,-0.0098844300955533,0.0,0.0,0.0,-0.0068625444546341,60.0,2.6838481426239014,-0.0,-6.617850090151478e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.254458564100788e-05,299.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.745465649757534e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.197962986538187e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.745392162585632e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0004622651322279,285.10455322265625,294.1499938964844,288.8651123046875,284.19940185546875,291.6201171875,289.6500244140625,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238678741330659e-09,0.0009860948193818,-0.0101569490507245,0.0,0.0,0.0,-0.006914107594639,60.0,2.580121755599976,-0.0,-6.62980568222338e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.254458564100788e-05,299.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.745465649757534e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.197962986538187e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.745392162585632e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0004622651322279,285.10455322265625,294.1499938964844,288.8651123046875,284.19940185546875,291.6201171875,289.6500244140625,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238678741330659e-09,0.0009860948193818,-0.0101569490507245,0.0,0.0,0.0,-0.006914107594639,60.0,2.580121755599976,-0.0,-6.62980568222338e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.263972606277092e-05,299.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.755483188200742e-05,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.205362635431811e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.755411156220362e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004627405432984,285.103271484375,294.1499938964844,288.7122497558594,284.1465759277344,291.57049560546875,289.5168762207031,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.3571506402884105e-09,0.0009871078655123,-0.0104673514142632,0.0,0.0,0.0,-0.0069728391245007,60.0,2.477023124694824,-0.0,-6.643436734066199e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.263972606277092e-05,299.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.755483188200742e-05,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.205362635431811e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.755411156220362e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0004627405432984,285.103271484375,294.1499938964844,288.7122497558594,284.1465759277344,291.57049560546875,289.5168762207031,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.3571506402884105e-09,0.0009871078655123,-0.0104673514142632,0.0,0.0,0.0,-0.0069728391245007,60.0,2.477023124694824,-0.0,-6.643436734066199e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.26842840272002e-05,299.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.760174725670367e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,7.208827446447685e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.760102693689988e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004629631876014,285.1026611328125,294.1499938964844,288.6361999511719,284.1197814941406,291.5449523925781,289.4475402832031,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875867981463,4.4126320375426076e-09,0.0009875823743641,-0.0106127150356769,0.0,0.0,0.0,-0.0070003438740968,60.0,2.4256303310394287,-0.0,-6.649824513260684e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.272299939766526e-05,299.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.764252172317356e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.211838965304196e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.764180867932736e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0004631566989701,285.10205078125,294.1499938964844,288.5604858398437,284.0927734375,291.5189514160156,289.37677001953125,285.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879991412162,4.46084280625314e-09,0.0009879946010187,-0.0107390284538269,0.0,0.0,0.0,-0.0070242444053292,60.0,2.374305009841919,-0.0,-6.655378115283386e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.277543722419068e-05,299.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.769773168954998e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.215917139546946e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.76970259216614e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0004634187789633,285.1008605957031,294.1499938964844,288.4104309082031,284.0381774902344,291.4657592773437,289.2323913574219,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885573526844,4.526110153335594e-09,0.0009885528124868,-0.0109100295230746,0.0,0.0,0.0,-0.0070566008798778,60.0,2.271834373474121,-0.0,-6.662900631226877e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.277543722419068e-05,299.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.769773168954998e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.215917139546946e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.76970259216614e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0004634187789633,285.1008605957031,294.1499938964844,288.4104309082031,284.0381774902344,291.4657592773437,289.2323913574219,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885573526844,4.526110153335594e-09,0.0009885528124868,-0.0109100295230746,0.0,0.0,0.0,-0.0070566008798778,60.0,2.271834373474121,-0.0,-6.662900631226877e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.278700599679723e-05,299.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.770990436663852e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.216815720312297e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.770920587470756e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004634767246898,285.0997314453125,294.1499938964844,288.2626953125,283.98291015625,291.41082763671875,289.0860290527344,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540454234813751e-09,0.0009886756306514,-0.010947611182928,0.0,0.0,0.0,-0.0070637124590575,60.0,2.169782876968384,-0.0,-6.66455406417299e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.278700599679723e-05,299.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.770990436663852e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.216815720312297e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.770920587470756e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004634767246898,285.0997314453125,294.1499938964844,288.2626953125,283.98291015625,291.41082763671875,289.0860290527344,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540454234813751e-09,0.0009886756306514,-0.010947611182928,0.0,0.0,0.0,-0.0070637124590575,60.0,2.169782876968384,-0.0,-6.66455406417299e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.275842603528872e-05,299.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.767979645403102e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.214592187665403e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.767910523805769e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004633341159205,285.0986633300781,294.1499938964844,288.1178894042969,283.9272155761719,291.3542785644531,288.9403076171875,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504778328140446e-09,0.0009883706225082,-0.0108541389927268,0.0,0.0,0.0,-0.0070460266433656,60.0,2.0685951709747314,-0.0,-6.66044144281841e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.275842603528872e-05,299.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.767979645403102e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.214592187665403e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.767910523805769e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004633341159205,285.0986633300781,294.1499938964844,288.1178894042969,283.9272155761719,291.3542785644531,288.9403076171875,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504778328140446e-09,0.0009883706225082,-0.0108541389927268,0.0,0.0,0.0,-0.0070460266433656,60.0,2.0685951709747314,-0.0,-6.66044144281841e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.269881411455572e-05,299.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.761701949173585e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.209955219877884e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.761633555172013e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0004630365583579,285.0976257324219,294.1499938964844,287.9766845703125,283.8713073730469,291.2962646484375,288.7970886230469,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430449784820212e-09,0.0009877351112663,-0.0106593966484069,0.0,0.0,0.0,-0.0070091793313622,60.0,1.9688527584075928,-0.0,-6.651877271224296e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.269881411455572e-05,299.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.761701949173585e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.209955219877884e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.761633555172013e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0004630365583579,285.0976257324219,294.1499938964844,287.9766845703125,283.8713073730469,291.2962646484375,288.7970886230469,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430449784820212e-09,0.0009877351112663,-0.0106593966484069,0.0,0.0,0.0,-0.0070091793313622,60.0,1.9688527584075928,-0.0,-6.651877271224296e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.26609500311315e-05,299.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.75771399680525e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,7.207009912235662e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.75764633039944e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004628474998753,285.0971069335937,294.1499938964844,287.9075927734375,283.84332275390625,291.2667236328125,288.72686767578125,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873358067125,4.38324265772394e-09,0.0009873314993456,-0.0105357132852077,0.0,0.0,0.0,-0.0069857770577073,60.0,1.9197758436203003,-0.0,-6.646440198210257e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
