time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174360,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.262013918487356e-05,299.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.753416088642552e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.203835411928594e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.75334842223674e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0004626437148544,285.0966186523437,294.1499938964844,287.8396301269531,283.8153686523437,291.23687744140625,288.6576843261719,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869007626548,4.332365133308258e-09,0.0009868964552879,-0.0104024121537804,0.0,0.0,0.0,-0.0069605549797415,60.0,1.8713572025299072,-0.0,-6.640583904982122e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.253268945030868e-05,299.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.74420618149452e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.197033119155094e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.74413997028023e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004622070700861,285.0956726074219,294.1499938964844,287.7074279785156,283.7596435546875,291.1762084960937,288.52276611328125,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223347005449796e-09,0.0009859642013907,-0.010116777382791,0.0,0.0,0.0,-0.006906509399414,60.0,1.776761770248413,-0.0,-6.628042825695958e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.253268945030868e-05,299.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.74420618149452e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.197033119155094e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.74413997028023e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004622070700861,285.0956726074219,294.1499938964844,287.7074279785156,283.7596435546875,291.1762084960937,288.52276611328125,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223347005449796e-09,0.0009859642013907,-0.010116777382791,0.0,0.0,0.0,-0.006906509399414,60.0,1.776761770248413,-0.0,-6.628042825695958e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.244264947483316e-05,299.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.734723425935954e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.190029282355681e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.734657942317426e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0004617574450094,285.09478759765625,294.1499938964844,287.58062744140625,283.704345703125,291.11444091796875,288.3924865722656,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850085480138,4.111101681303353e-09,0.0009850043570622,-0.0098226862028241,0.0,0.0,0.0,-0.0068508647382259,60.0,1.685664176940918,-0.0,-6.615142922328232e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.244264947483316e-05,299.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.734723425935954e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,7.190029282355681e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.734657942317426e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0004617574450094,285.09478759765625,294.1499938964844,287.58062744140625,283.704345703125,291.11444091796875,288.3924865722656,285.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850085480138,4.111101681303353e-09,0.0009850043570622,-0.0098226862028241,0.0,0.0,0.0,-0.0068508647382259,60.0,1.685664176940918,-0.0,-6.615142922328232e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.23809129744768e-05,299.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.728220902616158e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.18522715033032e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.728156146593392e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.000461449206341,285.09393310546875,294.1499938964844,287.4598999023437,283.6498107910156,291.0516052246094,288.2667541503906,285.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843499865382,4.034117928597425e-09,0.000984345912002,-0.0096209812909364,0.0,0.0,0.0,-0.0068126996047794,60.0,1.5990265607833862,-0.0,-6.606302349609905e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.23809129744768e-05,299.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.728220902616158e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.18522715033032e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.728156146593392e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.000461449206341,285.09393310546875,294.1499938964844,287.4598999023437,283.6498107910156,291.0516052246094,288.2667541503906,285.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843499865382,4.034117928597425e-09,0.000984345912002,-0.0096209812909364,0.0,0.0,0.0,-0.0068126996047794,60.0,1.5990265607833862,-0.0,-6.606302349609905e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.231142757926136e-05,299.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.720903472043574e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.179821841418743e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.720839443616568e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.000461102288682,285.0931396484375,294.1499938964844,287.3458557128906,283.5962219238281,290.9878845214844,288.1449584960937,285.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836092358455,3.947490778699603e-09,0.0009836052777245,-0.0093940077349543,0.0,0.0,0.0,-0.0067697553895413,60.0,1.5169793367385864,-0.0,-6.596361856736621e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.231142757926136e-05,299.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.720903472043574e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.179821841418743e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.720839443616568e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.000461102288682,285.0931396484375,294.1499938964844,287.3458557128906,283.5962219238281,290.9878845214844,288.1449584960937,285.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836092358455,3.947490778699603e-09,0.0009836052777245,-0.0093940077349543,0.0,0.0,0.0,-0.0067697553895413,60.0,1.5169793367385864,-0.0,-6.596361856736621e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.225802932633088e-05,299.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.715279884403571e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.175668724812567e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.715216583572328e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004608356393873,285.0927734375,294.1499938964844,287.2915344238281,283.56988525390625,290.9557189941406,288.0860290527344,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983040081337,3.880929799748856e-09,0.0009830362396314,-0.0092196092009544,0.0,0.0,0.0,-0.0067367586307227,60.0,1.4774658679962158,-0.0,-6.588729206669086e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.21955070225522e-05,299.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.708695870358496e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.170805474743247e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.708632569527254e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0004605234134942,285.0923767089844,294.1499938964844,287.2391052246094,283.5438842773437,290.9234313964844,288.0289001464844,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823737200349,3.803006798364095e-09,0.0009823699947446,-0.0090154400095343,0.0,0.0,0.0,-0.0066981292329728,60.0,1.4391472339630127,-0.0,-6.579799105566053e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.206094546243548e-05,299.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.694525215309112e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.160339009715244e-05,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.694462642073633e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004598514351528,285.0916748046875,294.1499938964844,287.1402893066406,283.4930419921875,290.8583984375,287.9205322265625,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098093948327,3.6352998389332924e-09,0.000980935874395,-0.0085760196670889,0.0,0.0,0.0,-0.0066149896010756,60.0,1.3664284944534302,-0.0,-6.560600240845815e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.206094546243548e-05,299.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.694525215309112e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.160339009715244e-05,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.694462642073633e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004598514351528,285.0916748046875,294.1499938964844,287.1402893066406,283.4930419921875,290.8583984375,287.9205322265625,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098093948327,3.6352998389332924e-09,0.000980935874395,-0.0085760196670889,0.0,0.0,0.0,-0.0066149896010756,60.0,1.3664284944534302,-0.0,-6.560600240845815e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.192750439979136e-05,299.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.680471703177318e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,7.149959856178612e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.68041058513336e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.000459185015643,285.09100341796875,294.1499938964844,287.04998779296875,283.4439392089844,290.7929992675781,287.8189392089844,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795171208679,3.468983988952345e-09,0.0009795136284083,-0.0081402398645877,0.0,0.0,0.0,-0.0065325391478836,60.0,1.2987987995147705,-0.0,-6.541587538322349e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.192750439979136e-05,299.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.680471703177318e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,7.149959856178612e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.68041058513336e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.000459185015643,285.09100341796875,294.1499938964844,287.04998779296875,283.4439392089844,290.7929992675781,287.8189392089844,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795171208679,3.468983988952345e-09,0.0009795136284083,-0.0081402398645877,0.0,0.0,0.0,-0.0065325391478836,60.0,1.2987987995147705,-0.0,-6.541587538322349e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.17909128475003e-05,299.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.666086407378316e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,7.13933477527462e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.666026016930118e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004585028509609,285.0903625488281,294.1499938964844,286.9642944335937,283.39483642578125,290.7273254394531,287.7250061035156,285.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780612308532,3.2987432785347437e-09,0.0009780578548088,-0.0076941708102822,0.0,0.0,0.0,-0.0064481436274945,60.0,1.2363752126693726,-0.0,-6.522155615584779e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.17909128475003e-05,299.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.666086407378316e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,7.13933477527462e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.666026016930118e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0004585028509609,285.0903625488281,294.1499938964844,286.9642944335937,283.39483642578125,290.7273254394531,287.7250061035156,285.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780612308532,3.2987432785347437e-09,0.0009780578548088,-0.0076941708102822,0.0,0.0,0.0,-0.0064481436274945,60.0,1.2363752126693726,-0.0,-6.522155615584779e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.160961053567009e-05,299.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.6469942945987e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.12523324182257e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.646934631746262e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0004575974016916,285.0897827148437,294.1499938964844,286.8788452148437,283.3439025878906,290.661376953125,287.63922119140625,285.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761290857568,3.0728057875961663e-09,0.0009761260589584,-0.0071021574549376,0.0,0.0,0.0,-0.0063361371867358,60.0,1.1752989292144775,-0.0,-6.496410520639985e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.160961053567009e-05,299.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.6469942945987e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.12523324182257e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.646934631746262e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0004575974016916,285.0897827148437,294.1499938964844,286.8788452148437,283.3439025878906,290.661376953125,287.63922119140625,285.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761290857568,3.0728057875961663e-09,0.0009761260589584,-0.0071021574549376,0.0,0.0,0.0,-0.0063361371867358,60.0,1.1752989292144775,-0.0,-6.496410520639985e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.149234392680228e-05,299.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.634644811740144e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.11611210135743e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.63458587648347e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0004570117162074,285.0895080566406,294.1499938964844,286.8362121582031,283.3178100585937,290.6283569335937,287.5995483398437,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748794836923,2.926677344916584e-09,0.0009748765733093,-0.0067192600108683,0.0,0.0,0.0,-0.0062636956572532,60.0,1.1447737216949463,-0.0,-6.47978666279414e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.137419692706315e-05,299.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.622202924219891e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,7.106922566890717e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.622144716558978e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004564216360449,285.0892333984375,294.1499938964844,286.793701171875,283.2913513183594,290.59527587890625,287.5622253417969,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736202773638,2.779453112111696e-09,0.0009736175416037,-0.0063334880396723,0.0,0.0,0.0,-0.0061907093040645,60.0,1.1142510175704956,-0.0,-6.463059065708876e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.118928574025632e-05,299.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.602730278857052e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.09254018147476e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.60267207119614e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0004554981132969,285.0887451171875,294.1499938964844,286.7089233398437,283.2373962402344,290.5290222167969,287.4931640625,285.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716494241729,2.549017885655757e-09,0.0009716468630358,-0.005729672499001,0.0,0.0,0.0,-0.0060764718800783,60.0,1.0538266897201538,-0.0,-6.436921040631205e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.118928574025632e-05,299.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.602730278857052e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.09254018147476e-05,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.60267207119614e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.0004554981132969,285.0887451171875,294.1499938964844,286.7089233398437,283.2373962402344,290.5290222167969,287.4931640625,285.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716494241729,2.549017885655757e-09,0.0009716468630358,-0.005729672499001,0.0,0.0,0.0,-0.0060764718800783,60.0,1.0538266897201538,-0.0,-6.436921040631205e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.102020703721792e-05,299.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.584925282979384e-05,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.079389615682885e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.584867802914232e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004546537238638,285.0882568359375,294.1499938964844,286.62457275390625,283.1822204589844,290.46258544921875,287.4299011230469,285.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698474314063,2.3383168734625315e-09,0.0009698451030999,-0.0051775621250271,0.0,0.0,0.0,-0.0059720179997384,60.0,0.9941884875297546,-0.0,-6.413068120991738e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.102020703721792e-05,299.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.584925282979384e-05,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.079389615682885e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.584867802914232e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004546537238638,285.0882568359375,294.1499938964844,286.62457275390625,283.1822204589844,290.46258544921875,287.4299011230469,285.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698474314063,2.3383168734625315e-09,0.0009698451030999,-0.0051775621250271,0.0,0.0,0.0,-0.0059720179997384,60.0,0.9941884875297546,-0.0,-6.413068120991738e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.084584598895162e-05,299.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.56656294874847e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,7.065827230690047e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.56650692387484e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0004537829081527,285.0878295898437,294.1499938964844,286.540771484375,283.1260681152344,290.3959350585937,287.372802734375,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679892100393,2.1210300182872292e-09,0.0009679870563559,-0.0046081892214715,0.0,0.0,0.0,-0.0058642993681132,60.0,0.9352564811706544,-0.0,-6.388516027300284e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.084584598895162e-05,299.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.56656294874847e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,7.065827230690047e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.56650692387484e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0004537829081527,285.0878295898437,294.1499938964844,286.540771484375,283.1260681152344,290.3959350585937,287.372802734375,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679892100393,2.1210300182872292e-09,0.0009679870563559,-0.0046081892214715,0.0,0.0,0.0,-0.0058642993681132,60.0,0.9352564811706544,-0.0,-6.388516027300284e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.063972538569942e-05,299.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.544856584398076e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.049795385682955e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.544801287120208e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.000452753418358,285.0874328613281,294.1499938964844,286.4574890136719,283.06915283203125,290.32916259765625,287.32391357421875,285.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.864172816112841e-09,0.0009657907066866,-0.0039351219311356,0.0,0.0,0.0,-0.0057369642890989,60.0,0.8768003582954407,-0.0,-6.359552884305232e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.063972538569942e-05,299.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.544856584398076e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.049795385682955e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.544801287120208e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.000452753418358,285.0874328613281,294.1499938964844,286.4574890136719,283.06915283203125,290.32916259765625,287.32391357421875,285.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.864172816112841e-09,0.0009657907066866,-0.0039351219311356,0.0,0.0,0.0,-0.0057369642890989,60.0,0.8768003582954407,-0.0,-6.359552884305232e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.052522364072502e-05,299.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.532798867439853e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.040889613563195e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.532743570161983e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004521815571933,285.0872497558594,294.1499938964844,286.4161071777344,283.0404357910156,290.29571533203125,287.30255126953125,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645724203437,1.7214952796607002e-09,0.0009645706741139,-0.003561247838661,0.0,0.0,0.0,-0.0056662331335246,60.0,0.8476915955543518,-0.0,-6.343493197391581e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.04104599612765e-05,299.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.520713501842692e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.031962741166353e-05,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.520658932160586e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0004516083572525,285.0870666503906,294.1499938964844,286.3748779296875,283.0116271972656,290.26226806640625,287.2839050292969,285.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633493027649,1.5784892282155732e-09,0.0009633477311581,-0.003186511574313,0.0,0.0,0.0,-0.0055953380651772,60.0,0.8187335133552551,-0.0,-6.327416457452273e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.0210342023056e-05,299.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.499639418208972e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,7.016398012638092e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.499585576122628e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.000450608873507,285.0867614746094,294.1499938964844,286.2929382324219,282.9537353515625,290.1952819824219,287.25360107421875,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612163994461,1.3291172606955115e-09,0.0009612150606699,-0.0025330488570034,0.0,0.0,0.0,-0.0054717124439775,60.0,0.7614361047744751,-0.0,-6.299431021261627e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.0210342023056e-05,299.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.499639418208972e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,7.016398012638092e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.499585576122628e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.000450608873507,285.0867614746094,294.1499938964844,286.2929382324219,282.9537353515625,290.1952819824219,287.25360107421875,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612163994461,1.3291172606955115e-09,0.0009612150606699,-0.0025330488570034,0.0,0.0,0.0,-0.0054717124439775,60.0,0.7614361047744751,-0.0,-6.299431021261627e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.011454676510766e-05,299.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.489550575381144e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.008946704445407e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.48949746089056e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0004501304356381,285.0865478515625,294.1499938964844,286.237548828125,282.9141540527344,290.1495361328125,287.237548828125,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960195204243,1.2097305379654701e-09,0.0009601939818821,-0.0022202027030289,0.0,0.0,0.0,-0.0054125264286994,60.0,0.7230509519577026,-0.0,-6.286055764803677e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.008299093693496e-05,299.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.486227645538749e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,7.006491796346381e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.486174531048164e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0004499728675,285.0864562988281,294.1499938964844,286.2117919921875,282.8956604003906,290.1281433105469,287.2308654785156,285.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598587639629,1.170403329808778e-09,0.0009598575998097,-0.002117148367688,0.0,0.0,0.0,-0.0053930296562612,60.0,0.7053241729736328,-0.0,-6.281652531470172e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.002949082059786e-05,299.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.480592416366562e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,7.002329948591068e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.48054002947174e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0004497057234402,285.0862121582031,294.1499938964844,286.1314697265625,282.8376159667969,290.0609741210937,287.2114562988281,285.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009549589594826,1.0993607135745263e-09,0.000954957853537,-0.0019352766685187,0.0,0.0,0.0,-0.0053362352773547,60.0,0.649311900138855,-0.0,-6.274187569488276e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.002949082059786e-05,299.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.480592416366562e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,7.002329948591068e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.48054002947174e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0004497057234402,285.0862121582031,294.1499938964844,286.1314697265625,282.8376159667969,290.0609741210937,287.2114562988281,285.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009549589594826,1.0993607135745263e-09,0.000954957853537,-0.0019352766685187,0.0,0.0,0.0,-0.0053362352773547,60.0,0.649311900138855,-0.0,-6.274187569488276e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.003007289720699e-05,299.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.48065353441052e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.002375059528276e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.48060187511146e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0004497087793424,285.0863342285156,294.1499938964844,286.0520324707031,282.7798156738281,289.99755859375,287.19189453125,285.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009135817526839,1.0585955445563402e-09,0.000913580704946,-0.0018694819882512,0.0,0.0,0.0,-0.0051097925752401,60.0,0.5687181353569031,-0.0,-6.27426430810374e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.003007289720699e-05,299.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.48065353441052e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.002375059528276e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.48060187511146e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0004497087793424,285.0863342285156,294.1499938964844,286.0520324707031,282.7798156738281,289.99755859375,287.19189453125,285.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009135817526839,1.0585955445563402e-09,0.000913580704946,-0.0018694819882512,0.0,0.0,0.0,-0.0051097925752401,60.0,0.5687181353569031,-0.0,-6.27426430810374e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
